time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0001199132675537,296.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,0.0001262743171537,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,9.326590225100516e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,0.0001262744626728,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,0.0005989913479425,286.5450439453125,294.1499938964844,298.7623596191406,296.1185302734375,299.47088623046875,298.7552795410156,288.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776625808328,3.8336892771440034e-08,0.0012776242801919,-0.0990321412682533,0.0,0.0,0.0,-0.0238178540021181,60.0,19.16768455505371,0.0,-1.1129928623176968e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,0.0001199908729176,296.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0001263560261577,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,9.332625631941482e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,0.0001263561716768,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,0.0005993790109641,286.55352783203125,294.1499938964844,298.7684020996094,296.1314697265625,299.4629211425781,298.76141357421875,288.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784894788637,3.843360119049066e-08,0.0012784510618075,-0.0992819368839263,0.0,0.0,0.0,-0.0238657966256141,60.0,19.196701049804688,0.0,-1.1144337008772709e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,0.0001200633851112,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,0.0001264323946088,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,9.338265954283996e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.000126432540128,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,0.000599741237238,286.5620422363281,294.1499938964844,298.7743530273437,296.1444396972656,299.455078125,298.7674865722656,288.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792620109394,3.852397156833831e-08,0.0012792234774678,-0.0995153337717056,0.0,0.0,0.0,-0.0239105932414531,60.0,19.22548484802246,0.0,-1.1157809609585461e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.0001201302147819,296.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,0.0001265027676708,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,9.343463170807809e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.00012650291319,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,0.0006000750581733,286.570556640625,294.1499938964844,298.7801513671875,296.1574401855469,299.4474182128906,298.7734069824219,288.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799740070477,3.860725428239675e-08,0.0012799353571608,-0.0997304171323776,0.0,0.0,0.0,-0.0239518787711858,60.0,19.25397300720215,0.0,-1.1170232738777488e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,0.0001201920240418,296.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,0.0001265678583877,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.333984375,0.0,0.0,9.34827112359926e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0001265680039068,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,0.0006003837916068,286.5790710449219,294.1499938964844,298.78570556640625,296.1703796386719,299.4398803710937,298.7792053222656,288.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806326849386,3.8684284220380505e-08,0.0012805939186364,-0.0999293476343154,0.0,0.0,0.0,-0.0239900667220354,60.0,19.282066345214844,0.0,-1.118172932024209e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0001202469939016,296.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,0.0001266257459064,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,9.352546476293357e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0001266258914256,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.000600658415351,286.58758544921875,294.1499938964844,298.7910461425781,296.18328857421875,299.4325256347656,298.7847595214844,288.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812182540073,3.8752787645535136e-08,0.0012811794877052,-0.1001062393188476,0.0,0.0,0.0,-0.024024024605751,60.0,19.309415817260746,0.0,-1.1191958293466089e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,0.0001202961357193,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,0.000126677492517,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,9.356368536828086e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,0.0001266776380361,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,0.0006009038770571,286.5961303710937,294.1499938964844,298.79608154296875,296.196044921875,299.42529296875,298.79010009765625,288.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817417737096,3.881402577121662e-08,0.0012817030074074,-0.1002643704414367,0.0,0.0,0.0,-0.0240543838590383,60.0,19.336050033569336,0.0,-1.1201106531189e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,0.0001203389547299,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,0.0001267225889023,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,9.359698742628098e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,0.0001267227198695,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,0.0006011177320033,286.6046447753906,294.1499938964844,298.80078125,296.20867919921875,299.4181823730469,298.795166015625,288.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821980053558,3.886738397795853e-08,0.0012821591226384,-0.1004021391272544,0.0,0.0,0.0,-0.0240808334201574,60.0,19.36185073852539,0.0,-1.12090802417697e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.0001203731808345,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,0.0001267586339963,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,9.362361015519129e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.0001267587649635,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,0.000601288746111,286.6131591796875,294.1499938964844,298.8051147460937,296.2210998535156,299.4112243652344,298.7998046875,288.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825626181438,3.891003430567253e-08,0.0012825237354263,-0.1005122661590576,0.0,0.0,0.0,-0.0241019781678915,60.0,19.386289596557617,0.0,-1.1215456652280409e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0001204024665639,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,0.0001267894695047,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,9.364638390252368e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,0.0001267896004719,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,0.0006014350219629,286.6216735839844,294.1499938964844,298.8090515136719,296.2333068847656,299.40435791015625,298.80419921875,288.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828746112063,3.894652422786749e-08,0.0012828357284888,-0.1006064713001251,0.0,0.0,0.0,-0.0241200663149356,60.0,19.40985679626465,0.0,-1.1220912909948313e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,0.0001204220461659,296.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,0.0001268100895686,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,9.366161248181017e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,0.0001268102205358,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,0.0006015328108333,286.63018798828125,294.1499938964844,298.8125,296.2452697753906,299.39764404296875,298.80810546875,288.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283083227463,3.8970917159986136e-08,0.0012830442283302,-0.1006694510579109,0.0,0.0,0.0,-0.0241321586072444,60.0,19.43174171447754,0.0,-1.1224560836353704e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,0.0001204349609906,296.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,0.0001268236810574,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,9.367166057927534e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,0.0001268238120246,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898620605469,0.0,0.0,0.0006015973049215,286.6387023925781,294.1499938964844,298.8154602050781,296.2569274902344,299.3910217285156,298.8116149902344,288.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832207139581,3.898700029481007e-08,0.0012831817148253,-0.1007109805941581,0.0,0.0,0.0,-0.0241401325911283,60.0,19.45232009887696,0.0,-1.122696673405699e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0001204384534503,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,0.0001268273626919,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,9.367437451146544e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0001268274936592,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978271484375,0.0,0.0,0.0006016147672198,286.647216796875,294.1499938964844,298.8179016113281,296.2682189941406,299.384521484375,298.8145751953125,288.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832579668611,3.899134881635291e-08,0.0012832189677283,-0.1007222011685371,0.0,0.0,0.0,-0.024142287671566,60.0,19.47101783752441,0.0,-1.1227616880660209e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057312011719,0.0,0.0,0.0001204338550451,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,0.0001268225314561,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4055480957031,0.0,0.0,9.367079474031924e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,0.0001268226624233,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,0.0006015918334014,286.6557312011719,294.1499938964844,298.8197631835937,296.2791442871094,299.3780822753906,298.8170471191406,288.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832089560106,3.8985607631047976e-08,0.0012831699568778,-0.1007073819637298,0.0,0.0,0.0,-0.0241394434124231,60.0,19.48796844482422,0.0,-1.1226758545035409e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,0.0001204202635562,296.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0001268082123715,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,9.366023004986346e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0001268083433387,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0006015239050611,286.66424560546875,294.1499938964844,298.82098388671875,296.2896728515625,299.37176513671875,298.8189697265625,288.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830641353502,3.896866118680009e-08,0.0012830251362174,-0.1006636247038841,0.0,0.0,0.0,-0.0241310410201549,60.0,19.50299072265625,0.0,-1.1224223328554217e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,0.0001203966603497,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,0.0001267833577003,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,9.364186553284526e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,0.0001267834886675,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,0.0006014060345478,286.6727600097656,294.1499938964844,298.8215637207031,296.2997131347656,299.3655090332031,298.8202514648437,288.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828125618398,3.8939230506684914e-08,0.0012827736791223,-0.1005876436829567,0.0,0.0,0.0,-0.0241164527833461,60.0,19.51569175720215,0.0,-1.1219822226848927e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296264648437,0.0,0.0,0.0001203633655677,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,0.0001267483021365,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.429443359375,0.0,0.0,9.3615977675654e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,0.0001267484331037,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296875,0.0,0.0,0.0006012397352606,286.6812438964844,294.1499938964844,298.8214416503906,296.3092956542969,299.3593139648437,298.8209533691406,288.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824579607695,3.889773481091653e-08,0.001282419078052,-0.1004805043339729,0.0,0.0,0.0,-0.0240958835929632,60.0,19.5263729095459,0.0,-1.1213617767680264e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375915527344,0.0,0.0,0.0001203205829369,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43756103515625,0.0,0.0,0.000126703249407,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,9.358269744552672e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43756103515625,0.0,0.0,0.0001267033803742,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376525878906,0.0,0.0,0.0006010259967297,286.6897277832031,294.1499938964844,298.820556640625,296.3183288574219,299.35321044921875,298.82080078125,288.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012820020783692,3.8844397920456686e-08,0.0012819631956517,-0.1003427952527999,0.0,0.0,0.0,-0.0240694433450698,60.0,19.53408432006836,0.0,-1.1205645478185033e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,0.0001202674975502,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,0.0001266473555006,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,9.354140638606624e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,0.0001266474719159,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44561767578125,0.0,0.0,0.0006007608608342,286.6982116699219,294.1499938964844,298.81890869140625,296.3267822265625,299.3471374511719,298.8199768066406,288.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814364163205,3.877822862818903e-08,0.0012813976500183,-0.1001719310879707,0.0,0.0,0.0,-0.0240366403013467,60.0,19.539310455322266,0.0,-1.1195758276016933e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,0.0001202030762215,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,0.0001265795144718,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,9.349130414193496e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.0001265796308871,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,0.000600439030677,286.7066955566406,294.1499938964844,298.81640625,296.3346252441406,299.34112548828125,298.818359375,288.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280750031583,3.8697930193620784e-08,0.0012807112652808,-0.0999645814299583,0.0,0.0,0.0,-0.0239968355745077,60.0,19.541690826416016,0.0,-1.1183766446265508e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,0.0001201281193061,296.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,0.0001265005848836,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,9.343300916953012e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,0.0001265007012989,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,0.000600064639002,286.71514892578125,294.1499938964844,298.81304931640625,296.3418273925781,299.33514404296875,298.8159484863281,288.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799514224752,3.860450092929568e-08,0.0012799127725884,-0.0997233092784881,0.0,0.0,0.0,-0.023950520902872,60.0,19.541284561157227,0.0,-1.1169822045076216e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,0.000120041615446,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.0001264094898942,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,9.336572111351416e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,0.0001264096063096,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,0.0005996325053274,286.7236022949219,294.1499938964844,298.8088073730469,296.34832763671875,299.3291931152344,298.81268310546875,288.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279029645957,3.8496679621857766e-08,0.0012789912289008,-0.0994448512792587,0.0,0.0,0.0,-0.0238970704376697,60.0,19.53771209716797,0.0,-1.1153739620795022e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,0.0001199431135319,296.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,0.0001263057638425,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,9.328911255579442e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,0.0001263058802578,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0005991404759697,286.7320556640625,294.1499938964844,298.8035888671875,296.3541259765625,299.3232421875,298.8085021972656,288.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779801618307,3.8373904942545785e-08,0.0012779417447745,-0.0991277396678924,0.0,0.0,0.0,-0.0238362085074186,60.0,19.53083610534668,0.0,-1.113544172426373e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,0.0001198334139189,296.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0001261902507394,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851379394531,0.0,0.0,9.320378740085288e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,0.0001261903671547,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,0.0005985925090499,286.740478515625,294.1499938964844,298.79736328125,296.359130859375,299.3173217773437,298.803466796875,288.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768113519996,3.823717520390346e-08,0.0012767730513587,-0.0987745523452758,0.0,0.0,0.0,-0.0237684268504381,60.0,19.52075386047364,0.0,-1.111508041162779e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,0.0001197105884784,296.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,0.0001260608987649,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,9.310825407737866e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,0.0001260610297322,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,0.0005979790003038,286.7489013671875,294.1499938964844,298.7901306152344,296.36334228515625,299.3113708496094,298.7973937988281,288.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755026109516,3.808408166605659e-08,0.0012754645431414,-0.0983790606260299,0.0,0.0,0.0,-0.0236925352364778,60.0,19.507030487060547,0.0,-1.1092305385318468e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001195757795358,296.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,0.0001259189448319,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,9.300340025220066e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001259190612472,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,0.0005973055958747,286.75732421875,294.1499938964844,298.78179931640625,296.3667297363281,299.305419921875,298.7903137207031,288.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740662787109,3.791605607261772e-08,0.001274028327316,-0.0979449301958084,0.0,0.0,0.0,-0.0236092396080493,60.0,19.489559173583984,0.0,-1.106733549249839e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,0.0001194266296806,296.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,0.0001257618860108,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,9.288739965995774e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,0.0001257620024261,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,0.000596560537815,286.7657165527344,294.1499938964844,298.7723693847656,296.36920166015625,299.2994384765625,298.7821044921875,288.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724770931527,3.7730156776660806e-08,0.0012724393745884,-0.0974645689129829,0.0,0.0,0.0,-0.0235170852392911,60.0,19.467926025390625,0.0,-1.103974227589788e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,0.0001192657800856,296.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169677734375,0.0,0.0,0.0001255925017176,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,9.276229684473948e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,0.0001255926181329,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,0.0005957570974715,286.77410888671875,294.1499938964844,298.76177978515625,296.3707580566406,299.2934265136719,298.7729187011719,288.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707633432,3.752968424919345e-08,0.0012707258574664,-0.096946470439434,0.0,0.0,0.0,-0.0234177056699991,60.0,19.44272994995117,0.0,-1.1010024536517449e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,0.0001190895563922,296.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,0.0001254069356946,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,9.262522507924588e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,0.000125407037558,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,0.0005948767648078,286.782470703125,294.1499938964844,298.75,296.3713684082031,299.2873229980469,298.7624206542969,288.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688856804743,3.731003772600161e-08,0.001268848311156,-0.0963787361979484,0.0,0.0,0.0,-0.0233088210225105,60.0,19.41290283203125,0.0,-1.0977510100929069e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,0.0001189010727102,296.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5327453613281,0.0,0.0,0.0001252084475709,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,9.24786290852353e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,0.0001252085639862,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,0.0005939352558925,286.7908020019531,294.1499938964844,298.736328125,296.3705139160156,299.2811889648437,298.7507629394531,288.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668775161728,3.707512519213197e-08,0.0012668403796851,-0.0957714319229126,0.0,0.0,0.0,-0.0231923665851354,60.0,19.37903594970703,0.0,-1.0942788719603413e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406494140625,0.0,0.0,0.0001186969457194,296.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,0.000124993501231,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404968261719,0.0,0.0,9.231986769009382e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406494140625,0.0,0.0,0.0001249936030944,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.0005929156322963,286.79913330078125,294.1499938964844,298.7201232910156,296.3678283691406,299.2749328613281,298.7370910644531,288.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647025287151,3.682071181287938e-08,0.0012646657414734,-0.0951136127114296,0.0,0.0,0.0,-0.0230662487447261,60.0,19.339414596557617,0.0,-1.0905247904702264e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,0.0001184792417916,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,0.0001247642503585,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,9.215054160449654e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,0.0001247643522219,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0005918281385675,286.80743408203125,294.1499938964844,298.7015075683594,296.36334228515625,299.2685852050781,298.7214050292969,288.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623829534277,3.654937685837467e-08,0.0012623463990166,-0.0944118946790695,0.0,0.0,0.0,-0.0229317396879196,60.0,19.294214248657227,0.0,-1.0865279875815761e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.0001182472769869,296.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,0.0001245199819095,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55621337890625,0.0,0.0,9.197012695949525e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.0001245200837729,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.0005906694568693,286.81573486328125,294.1499938964844,298.6805725097656,296.35711669921875,299.2621154785156,298.7035522460937,288.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599114561453,3.62602712300486e-08,0.0012598752509802,-0.0936640799045562,0.0,0.0,0.0,-0.0227884221822023,60.0,19.2431755065918,0.0,-1.0822775919905325e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,0.0001180004983325,296.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,0.0001242601138073,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,9.177818719763307e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,0.0001242602156708,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5642395019531,0.0,0.0,0.0005894367350265,286.8240051269531,294.1499938964844,298.6573791503906,296.3492431640625,299.2554626464844,298.6830444335937,288.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572820996865,3.5952705701447485e-08,0.0012572461273521,-0.0928683504462242,0.0,0.0,0.0,-0.0226359535008668,60.0,19.18477439880371,0.0,-1.077764864021447e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,0.000117740513815,296.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,0.0001239863340742,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718688964844,0.0,0.0,9.15759737836197e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,0.0001239864359376,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5720520019531,0.0,0.0,0.0005881380639038,286.8322448730469,294.1499938964844,298.63201904296875,296.3397521972656,299.24859619140625,298.6604919433594,288.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545119971036,3.5628684003086164e-08,0.0012544763740152,-0.0920298472046852,0.0,0.0,0.0,-0.0224753264337778,60.0,19.12064743041992,0.0,-1.073020854391871e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.0,0.0001174657227238,296.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,0.0001236969692399,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.0,0.0,9.136224980466068e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.0,0.0001236970711033,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798645019531,0.0,0.0,0.0005867654108442,286.8404541015625,294.1499938964844,298.6045837402344,296.3287353515625,299.2415466308594,298.6360168457031,288.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251584268175,3.5286205957163475e-08,0.0012515489943325,-0.0911433920264244,0.0,0.0,0.0,-0.0223055519163608,60.0,19.051071166992188,0.0,-1.0680179940436576e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,0.0001171768089989,296.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,0.0001233927323482,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,9.113753912970424e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,0.0001233928342116,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,0.0005853222683072,286.8486633300781,294.1499938964844,298.5751647949219,296.31622314453125,299.2343139648437,298.60968017578125,288.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485060142353,3.4926131320389686e-08,0.0012484710896387,-0.0902111530303955,0.0,0.0,0.0,-0.0221270509064197,60.0,18.976058959960938,0.0,-1.062770635940069e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,0.0001168713424704,296.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953063964844,0.0,0.0,0.0001230710622621,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,9.089995000977068e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,0.0001230711641255,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,0.000583796412684,286.8568420410156,294.1499938964844,298.5438537597656,296.30230712890625,299.2267761230469,298.5809326171875,288.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452512746676,3.454542962799678e-08,0.001245216699317,-0.0892252624034881,0.0,0.0,0.0,-0.0219383258372545,60.0,18.89408493041992,0.0,-1.0572367870054222e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,0.0001165514549938,296.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6030578613281,0.0,0.0,0.0001227341999765,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029357910156,0.0,0.0,9.065114863915368e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,0.0001227343018399,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,0.0005821984959766,286.864990234375,294.1499938964844,298.5107421875,296.2870178222656,299.2190246582031,298.5506591796875,288.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418429832905,3.4146758309816505e-08,0.0012418087571859,-0.0881925672292709,0.0,0.0,0.0,-0.0217406917363405,60.0,18.80736351013184,0.0,-1.0514570902842024e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
