time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108093261719,0.0,0.0,0.0001162135231425,296.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0001223783328896,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,9.038831194629891e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.000122378434753,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,0.0005805104156024,286.87310791015625,294.1499938964844,298.4758605957031,296.2704467773437,299.2109680175781,298.5184631347656,288.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382423738017,3.372559476133574e-08,0.0012382086133584,-0.0871013104915618,0.0,0.0,0.0,-0.0215319078415632,60.0,18.714570999145508,0.0,-1.0453685206357477e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184997558594,0.0,0.0,0.0001158583545475,296.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,0.0001220043341163,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61834716796875,0.0,0.0,9.011207293951884e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,0.0001220044287038,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0005787363043054,286.8811950683594,294.1499938964844,298.4393615722656,296.25262451171875,299.2026672363281,298.4848022460937,288.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344581773504,3.3282958611380315e-08,0.0012344248825684,-0.0859540998935699,0.0,0.0,0.0,-0.0213124807924032,60.0,18.616968154907227,0.0,-1.038988557411358e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62615966796875,0.0,0.0,0.0001154824203695,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261291503906,0.0,0.0,0.0001216084565385,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260070800781,0.0,0.0,8.981967403087765e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62615966796875,0.0,0.0,0.0001216085584019,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.626220703125,0.0,0.0,0.0005768584087491,286.8892517089844,294.1499938964844,298.4013061523437,296.233642578125,299.19403076171875,298.4493408203125,288.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012304526753723,3.281444449498849e-08,0.0012304199626669,-0.0847394540905952,0.0,0.0,0.0,-0.0210802257061004,60.0,18.513181686401367,0.0,-1.0322568755327668e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,0.0001150854222942,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337585449219,0.0,0.0,0.0001211904018418,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,8.951090421760455e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,0.0001211904964293,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63385009765625,0.0,0.0,0.0005748753319494,286.89727783203125,294.1499938964844,298.3617858886719,296.21356201171875,299.1851501464844,298.4126281738281,288.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262228410691,3.2319686482651384e-08,0.0012261905940249,-0.0834563672542572,0.0,0.0,0.0,-0.0208349581807851,60.0,18.40462112426757,0.0,-1.0251717696974084e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,0.0001146495415014,296.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413879394531,0.0,0.0,0.0001207313980557,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,8.917188097257167e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,0.0001207314926432,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414489746094,0.0,0.0,0.0005726980161853,286.9052734375,294.1499938964844,298.32086181640625,296.1924133300781,299.1759033203125,298.37432861328125,288.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215788010507,3.177646945573542e-08,0.0012215471360832,-0.0820471495389938,0.0,0.0,0.0,-0.0205656699836254,60.0,18.28926467895508,0.0,-1.0174207432100957e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,0.0001141391985584,296.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0001201939812744,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,8.877494838088751e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,0.0001201940758619,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,0.0005701487534679,286.9132385253906,294.1499938964844,298.2786560058594,296.1703186035156,299.1663513183594,298.3348693847656,288.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161417398601,3.114046620567024e-08,0.0012161105405539,-0.0803966149687767,0.0,0.0,0.0,-0.0202503837645053,60.0,18.166065216064453,0.0,-1.0083831369911422e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565246582031,0.0,0.0,0.0001135291968239,296.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.656494140625,0.0,0.0,0.0001195516233565,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,8.830050501273945e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565246582031,0.0,0.0,0.0001195517179439,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,0.0005671016988344,286.921142578125,294.1499938964844,298.2352294921875,296.14727783203125,299.1564636230469,298.2943725585937,288.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096428545191,3.03802742962489e-08,0.0012096124701201,-0.0784229487180709,0.0,0.0,0.0,-0.0198735352605581,60.0,18.031871795654297,0.0,-9.976335491046485e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,0.0001128037110902,296.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640014648437,0.0,0.0,0.0001187876550829,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,8.77362399478443e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640014648437,0.0,0.0,0.0001187877496704,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,0.0005634777480736,286.9289855957031,294.1499938964844,298.1907043457031,296.1233825683594,299.1462707519531,298.2528991699219,288.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019136920571,2.94761726138404e-08,0.0012018842389807,-0.0760745033621788,0.0,0.0,0.0,-0.0194253474473953,60.0,17.88327980041504,0.0,-9.849239290815605e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714782714844,0.0,0.0,0.0001119825610658,296.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67144775390625,0.0,0.0,0.0001179229439003,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,8.709756366442889e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67144775390625,0.0,0.0,0.0001179230384877,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0005593759124167,286.936767578125,294.1499938964844,298.1451110839844,296.0986633300781,299.13580322265625,298.21075439453125,288.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931649642065,2.845286317665341e-08,0.0011931365588679,-0.073414921760559,0.0,0.0,0.0,-0.0189180597662925,60.0,17.721878051757812,0.0,-9.70636548913717e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788330078125,0.0,0.0,0.0001110606681322,296.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0001169521492556,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,8.638053986942396e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788330078125,0.0,0.0,0.0001169522365671,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,0.0005547708715312,286.94451904296875,294.1499938964844,298.0985717773437,296.0732421875,299.1250305175781,298.16796875,288.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833428870886,2.730402925976705e-08,0.0011833156459033,-0.0704272836446762,0.0,0.0,0.0,-0.0183485466986894,60.0,17.545818328857422,0.0,-9.54720889012606e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,0.0001100641966331,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,0.0001159028179245,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,8.560549758840352e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,0.0001159029052359,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,0.0005497933016158,286.9521789550781,294.1499938964844,298.0511779785156,296.0471496582031,299.1139831542969,298.1247253417969,288.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727260425686,2.6062270563897986e-08,0.0011726999655365,-0.0671959221363067,0.0,0.0,0.0,-0.0177329666912555,60.0,17.357526779174805,0.0,-9.376655185633356e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,0.0001090116711566,296.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,0.0001147944640251,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,8.478687232127413e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,0.0001147945513366,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934814453125,0.0,0.0,0.0005445357528515,286.9597473144531,294.1499938964844,298.0030212402344,296.0204772949219,299.1026916503906,298.0811462402344,288.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161511754617,2.4750690386099453e-08,0.0011614870745688,-0.063780628144741,0.0,0.0,0.0,-0.0170827712863683,60.0,17.15863800048828,0.0,-9.198178219094189e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006225585937,0.0,0.0,0.0001079249705071,296.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,0.0001136501086875,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004699707031,0.0,0.0,8.394166070502251e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,0.000113650195999,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,0.00053910742281,286.96728515625,294.1499938964844,297.95416259765625,295.99322509765625,299.09112548828125,298.03729248046875,288.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499332031235,2.3396534487574172e-08,0.0011499098036438,-0.0602521747350692,0.0,0.0,0.0,-0.01641146838665,60.0,16.950782775878906,0.0,-9.015703739123637e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077331542969,0.0,0.0,0.0001068309647962,296.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0001124980772146,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,8.309076656587422e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0001124981572502,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,0.0005336426547728,286.9747009277344,294.1499938964844,297.9046936035156,295.9655456542969,299.0793151855469,297.99334716796875,288.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382767697796,2.203331028738377e-08,0.0011382547672837,-0.0566978640854358,0.0,0.0,0.0,-0.0157356671988964,60.0,16.737539291381836,0.0,-8.833850984046877e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,0.0001057466652127,296.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,0.0001113562539103,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146301269531,0.0,0.0,8.224742487072945e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,0.0001113563412218,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0005282263737171,286.9820556640625,294.1499938964844,297.8547058105469,295.9374084472656,299.0672302246094,297.9493103027344,288.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267234804108,2.0682191959053853e-08,0.0011267027584835,-0.0531730391085147,0.0,0.0,0.0,-0.0150658674538135,60.0,16.52071762084961,0.0,-8.655439387439402e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72174072265625,0.0,0.0,0.0001046953475452,296.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,0.0001102491660276,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,8.142973092617467e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,0.0001102492460631,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,0.0005229748203419,286.9893493652344,294.1499938964844,297.80426025390625,295.9089660644531,299.05487060546875,297.9053649902344,288.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155216488987,1.9372190962485547e-08,0.0011155022075399,-0.0497536174952983,0.0,0.0,0.0,-0.014416447840631,60.0,16.30416488647461,0.0,-8.484191482693859e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,0.0001036917674355,296.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,0.000109192347736,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,8.064916619332507e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,0.0001091924277716,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,0.0005179616855457,286.9965515136719,294.1499938964844,297.7535095214844,295.8802185058594,299.042236328125,297.86151123046875,288.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048282030969,1.8121690814609792e-08,0.0011048101587221,-0.0464879088103771,0.0,0.0,0.0,-0.0137965260073542,60.0,16.090267181396484,0.0,-8.32231634717573e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,0.0001027493635774,296.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354431152344,0.0,0.0,0.0001081999580492,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,7.991618622327223e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354431152344,0.0,0.0,0.0001082000308088,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355041503906,0.0,0.0,0.000513254199177,287.0036926269531,294.1499938964844,297.7024841308594,295.8512878417969,299.0293884277344,297.8178100585937,288.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947865666821,1.6947440784065293e-08,0.0010947696864604,-0.0434199981391429,0.0,0.0,0.0,-0.0132144019007682,60.0,15.881001472473145,0.0,-8.171729604100619e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,0.0001018783514155,296.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.0,0.0,0.0001072827362804,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421264648437,0.0,0.0,7.923872908577323e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.0,0.0,0.000107282816316,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422790527344,0.0,0.0,0.000508903292939,287.0107421875,294.1499938964844,297.6512756347656,295.8221740722656,299.0162353515625,297.7743225097656,288.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855057043954,1.5862152480394798e-08,0.0010854897554963,-0.0405834391713142,0.0,0.0,0.0,-0.0126763796433806,60.0,15.678966522216797,0.0,-8.03377204761091e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,0.0001010837513604,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,0.0001064459866029,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74884033203125,0.0,0.0,7.862070924602449e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,0.0001064460593624,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489929199219,0.0,0.0,0.0005049341125413,287.01776123046875,294.1499938964844,297.6000061035156,295.7929992675781,299.0028381347656,297.7309875488281,288.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770387016236,1.4872088449635612e-08,0.0010770239168778,-0.0379949212074279,0.0,0.0,0.0,-0.0121855624020099,60.0,15.484341621398926,0.0,-7.908941768164368e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0001003733414108,296.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555847167969,0.0,0.0,0.0001056978871929,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554931640625,0.0,0.0,7.806816574884579e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0001056979672284,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,0.0005013854824937,287.0246887207031,294.1499938964844,297.5487060546875,295.7638244628906,298.9891662597656,297.6878967285156,288.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694690281525,1.3986930724740889e-08,0.0010694550583139,-0.0356800407171249,0.0,0.0,0.0,-0.0117467520758509,60.0,15.30014419555664,0.0,-7.798165313488425e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,9.973833221010864e-05,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76220703125,0.0,0.0,0.0001050291975843,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621154785156,0.0,0.0,7.757427374599501e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,0.0001050292776199,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.0,0.0004982135142199,287.0315856933594,294.1499938964844,297.4975280761719,295.73468017578125,298.9752502441406,297.6449584960937,288.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627025039866,1.3195736059401496e-08,0.0010626893490552,-0.0336104147136211,0.0,0.0,0.0,-0.0113545218482613,60.0,15.124293327331545,0.0,-7.699808435290836e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,9.918917203322052e-05,296.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,0.0001044509044731,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,7.714714593021199e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,0.0001044509845087,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688903808594,0.0,0.0,0.0004954703035764,287.0384521484375,294.1499938964844,297.4465026855469,295.7056579589844,298.9610290527344,297.6021423339844,288.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568507714197,1.2511502056611334e-08,0.0010568381985649,-0.0318202376365661,0.0,0.0,0.0,-0.0110153164714574,60.0,14.959198951721191,0.0,-7.61525100756444e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,9.87066960078664e-05,296.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753601074219,0.0,0.0,0.0001039428389049,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752685546875,0.0,0.0,7.677188841626048e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,0.0001039429116644,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,0.0004930602735839,287.0452575683594,294.1499938964844,297.3957214355469,295.6768493652344,298.94659423828125,297.5594177246094,288.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517097543925,1.1910360697697795e-08,0.0010516978800296,-0.0302472058683633,0.0,0.0,0.0,-0.0107173044234514,60.0,14.802881240844728,0.0,-7.541346747075296e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,9.829775808611883e-05,296.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0001035122040775,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,7.645382720511407e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0001035122768371,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7819519042969,0.0,0.0,0.0004910175339318,287.05206298828125,294.1499938964844,297.3453063964844,295.64825439453125,298.93182373046875,297.5167236328125,288.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473520960658,1.1400843824560525e-08,0.0010473406873643,-0.0289137605577707,0.0,0.0,0.0,-0.0104647129774093,60.0,14.65796184539795,0.0,-7.478988806042254e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,9.79482792899944e-05,296.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78839111328125,0.0,0.0,0.0001031441861414,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882995605469,0.0,0.0,7.618200470460579e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78839111328125,0.0,0.0,0.000103144258901,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884521484375,0.0,0.0,0.0004892718279734,287.0588073730469,294.1499938964844,297.2953186035156,295.6199951171875,298.9168395996094,297.4740295410156,288.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436279699206,1.096541346612412e-08,0.0010436170268803,-0.0277740843594074,0.0,0.0,0.0,-0.0102488500997424,60.0,14.52118968963623,0.0,-7.42590344771088e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,9.765376307768749e-05,296.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948608398437,0.0,0.0,0.0001028340484481,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947692871094,0.0,0.0,7.595293573103845e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948608398437,0.0,0.0,0.0001028341212077,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.794921875,0.0,0.0,0.0004878006293438,287.0655517578125,294.1499938964844,297.245849609375,295.5921325683594,298.9015197753906,297.43133544921875,288.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404896456748,1.0598464328381851e-08,0.0010404790518805,-0.0268135666847229,0.0,0.0,0.0,-0.0100669367238879,60.0,14.393795013427734,0.0,-7.381312627785519e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,9.740252426126972e-05,296.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,0.0001025694800773,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012084960937,0.0,0.0,7.575753261335194e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001025695528369,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0,0.0,0.0004865456430707,287.072265625,294.1499938964844,297.1969909667969,295.56475830078125,298.885986328125,297.3886108398437,288.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378124425187,1.0285441831570097e-08,0.0010378021979704,-0.0259941462427377,0.0,0.0,0.0,-0.0099117569625377,60.0,14.273173332214355,0.0,-7.34338172492244e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,9.719032823340969e-05,296.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077392578125,0.0,0.0,0.000102346035419,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8076477050781,0.0,0.0,7.559249206678942e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,0.0001023461009026,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078308105469,0.0,0.0,0.0004854857106693,287.0789489746094,294.1499938964844,297.1488037109375,295.5378723144531,298.8701477050781,297.3458557128906,288.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355514241382,1.002106220227006e-08,0.0010355414124205,-0.0253020226955413,0.0,0.0,0.0,-0.0097806919366121,60.0,14.160402297973633,0.0,-7.311420802125215e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,9.70068940659985e-05,296.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,0.0001021528660203,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140869140625,0.0,0.0,7.54498178139329e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,0.0001021529387799,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,0.0004845694056712,287.08563232421875,294.1499938964844,297.1014099121094,295.5115966796875,298.85406494140625,297.3031616210937,288.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335966944694,9.792518795848082e-09,0.0010335869155824,-0.0247036833316087,0.0,0.0,0.0,-0.0096673918887972,60.0,14.0530424118042,0.0,-7.283848191264043e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82061767578125,0.0,0.0,9.68484382610768e-05,296.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,0.0001019860064843,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82049560546875,0.0,0.0,7.532657036790624e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82061767578125,0.0,0.0,0.0001019860719679,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206787109375,0.0,0.0,0.0004837778687942,287.09228515625,294.1499938964844,297.05487060546875,295.4859924316406,298.8376770019531,297.2605895996094,288.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595090944003461e-09,0.0010318986605852,-0.0241867881268262,0.0,0.0,0.0,-0.0095695182681083,60.0,13.952266693115234,0.0,-7.260072010240037e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270263671875,0.0,0.0,9.670608415035532e-05,296.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,0.0001018360999296,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.826904296875,0.0,0.0,7.521585212089121e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270263671875,0.0,0.0,0.0001018361654132,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,0.0004830667749047,287.09893798828125,294.1499938964844,297.0093078613281,295.46112060546875,298.82110595703125,297.2181701660156,288.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303914314135,9.417728819016702e-09,0.0010303820017725,-0.0237224102020263,0.0,0.0,0.0,-0.0094815921038389,60.0,13.855411529541016,0.0,-7.238745070026199e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334350585937,0.0,0.0,9.658279304858296e-05,296.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334045410156,0.0,0.0,0.0001017062677419,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83331298828125,0.0,0.0,7.511996227549389e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334045410156,0.0,0.0,0.0001017063405015,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334655761719,0.0,0.0,0.0004824509378522,287.1055603027344,294.1499938964844,296.9647521972656,295.4370422363281,298.80426025390625,297.176025390625,288.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290776845067,9.264122802221664e-09,0.0010290684876963,-0.0233202204108238,0.0,0.0,0.0,-0.0094054425135254,60.0,13.763449668884276,0.0,-7.220299380605867e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398132324219,0.0,0.0,9.647387196309865e-05,296.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,0.0001015915768221,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396911621094,0.0,0.0,7.503524830099195e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398132324219,0.0,0.0,0.0001015916423057,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83984375,0.0,0.0,0.0004819068708457,287.1121826171875,294.1499938964844,296.9213562011719,295.4138488769531,298.7872009277344,297.1341552734375,288.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279170237481,9.1284189096541e-09,0.001027907943353,-0.0229648947715759,0.0,0.0,0.0,-0.0093381674960255,60.0,13.675105094909668,0.0,-7.204023688700546e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84619140625,0.0,0.0,9.638116171117872e-05,296.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.0,0.0001014939480228,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460998535156,0.0,0.0,7.496313628507778e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84619140625,0.0,0.0,0.0001014940135064,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84625244140625,0.0,0.0,0.0004814437706954,287.1188049316406,294.1499938964844,296.879150390625,295.3916015625,298.7698974609375,297.0927734375,288.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269292397424,9.01291041799368e-09,0.0010269201593473,-0.0226624421775341,0.0,0.0,0.0,-0.0092809051275253,60.0,13.59153938293457,0.0,-7.190184447836145e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,9.63006605161354e-05,296.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525390625,0.0,0.0,0.0001014091685647,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524780273437,0.0,0.0,7.490052666980773e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,0.0001014092340483,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526306152344,0.0,0.0,0.0004810416139662,287.1254272460937,294.1499938964844,296.8382263183594,295.370361328125,298.75244140625,297.0517578125,288.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260713752359,8.912610205413785e-09,0.0010260624112561,-0.0223998054862022,0.0,0.0,0.0,-0.0092311818152666,60.0,13.511327743530272,0.0,-7.178178407230007e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,9.623408550396562e-05,296.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,0.0001013390647131,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,7.484874367946759e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,0.0001013391301967,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0004807090735994,287.13201904296875,294.1499938964844,296.7987060546875,295.3502197265625,298.7347412109375,297.01141357421875,288.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253619402647,8.82966233461957e-09,0.0010253530927002,-0.0221826024353504,0.0,0.0,0.0,-0.009190060198307,60.0,13.435792922973633,0.0,-7.168256388467853e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,9.6177747764159e-05,296.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,0.0001012797365547,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652038574219,0.0,0.0,7.480492058675736e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,0.0001012798020383,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653564453125,0.0,0.0,0.0004804276395589,287.1386108398437,294.1499938964844,296.7606201171875,295.33123779296875,298.7168884277344,296.9716186523437,288.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102476158645,8.759468705932251e-09,0.0010247528553009,-0.0219987966120243,0.0,0.0,0.0,-0.0091552622616291,60.0,13.363587379455566,0.0,-7.159866299843999e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716735839844,0.0,0.0,9.613319707568736e-05,296.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87164306640625,0.0,0.0,0.00010123282118,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87158203125,0.0,0.0,7.477027247659862e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716735839844,0.0,0.0,0.0001012328866636,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717346191406,0.0,0.0,0.0004802051116712,287.14520263671875,294.1499938964844,296.72412109375,295.3134765625,298.6988525390625,296.9326477050781,288.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242868447676,8.703964660128351e-09,0.0010242781136184,-0.0218534525483846,0.0,0.0,0.0,-0.009127746336162,60.0,13.295854568481444,0.0,-7.15323480449115e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
