time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780517578125,0.0,0.0,9.609728294890374e-05,296.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780212402344,0.0,0.0,0.0001011950080282,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,7.474234007531777e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780212402344,0.0,0.0,0.0001011950735119,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780822753906,0.0,0.0,0.0004800257156603,287.1517944335937,294.1499938964844,296.68927001953125,295.2969970703125,298.6806945800781,296.89434814453125,288.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239041876047,8.659223560414375e-09,0.0010238954564556,-0.021736292168498,0.0,0.0,0.0,-0.0091055650264024,60.0,13.231483459472656,0.0,-7.147891523118234e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843994140625,0.0,0.0,9.607087122276424e-05,296.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,0.0001011671920423,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,7.472180004697293e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843994140625,0.0,0.0,0.0001011672575259,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,0.0004798937879968,287.1583557128906,294.1499938964844,296.6561279296875,295.28192138671875,298.6623840332031,296.8570861816406,288.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236226953566,8.626316549964486e-09,0.0010236140806227,-0.0216501206159591,0.0,0.0,0.0,-0.0090892519801855,60.0,13.171674728393556,0.0,-7.143962932332215e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907470703125,0.0,0.0,9.605137893231586e-05,296.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907470703125,0.0,0.0,0.0001011466738418,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8906555175781,0.0,0.0,7.470664422726259e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907470703125,0.0,0.0,0.0001011467320495,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,0.0004797964356839,287.1649475097656,294.1499938964844,296.62481689453125,295.2682800292969,298.6439514160156,296.8206787109375,288.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234150104224,8.602033751969884e-09,0.0010234063956886,-0.0215865336358547,0.0,0.0,0.0,-0.009077213704586,60.0,13.115227699279783,0.0,-7.14106462851305e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,9.603930084267633e-05,296.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970947265625,0.0,0.0,0.000101133948192,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970031738281,0.0,0.0,7.469724369002506e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970947265625,0.0,0.0,0.0001011340136756,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89715576171875,0.0,0.0,0.0004797360743395,287.1715087890625,294.1499938964844,296.59539794921875,295.2561340332031,298.6254272460937,296.7855529785156,288.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232862550765,8.586981792291226e-09,0.0010232776403427,-0.0215471163392066,0.0,0.0,0.0,-0.0090697519481182,60.0,13.063350677490234,0.0,-7.139268376477048e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034729003906,0.0,0.0,9.60324687184766e-05,296.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034423828125,0.0,0.0,0.0001011267522699,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,7.469193224096671e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034729003906,0.0,0.0,0.0001011268177535,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90350341796875,0.0,0.0,0.0004797019646503,287.1780700683594,294.1499938964844,296.5679626464844,295.2455749511719,298.6068115234375,296.7514343261719,288.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023213379085,8.578472154852081e-09,0.0010232048807665,-0.0215248335152864,0.0,0.0,0.0,-0.0090655330568552,60.0,13.014869689941406,0.0,-7.138253010907647e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098205566406,0.0,0.0,9.60310426307842e-05,296.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097900390625,0.0,0.0,0.0001011252534226,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.0,0.0,7.469081901945174e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098205566406,0.0,0.0,0.0001011253116303,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.0,0.0004796948342118,287.18463134765625,294.1499938964844,296.5426330566406,295.2366943359375,298.588134765625,296.7188415527344,288.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231981286779,8.57669313347742e-09,0.0010231896303594,-0.021520173177123,0.0,0.0,0.0,-0.009064651094377,60.0,12.971003532409668,0.0,-7.138040558629656e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,9.603332000551744e-05,296.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,0.0001011276472127,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91607666015625,0.0,0.0,7.46925943531096e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,0.0001011277126963,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,0.0004797061847057,287.1911926269531,294.1499938964844,296.5194396972656,295.22955322265625,298.56939697265625,296.6875915527344,288.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232223430648,8.579530863528362e-09,0.0010232138447463,-0.0215276051312685,0.0,0.0,0.0,-0.0090660573914647,60.0,12.930922508239746,0.0,-7.138379487514612e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92254638671875,0.0,0.0,9.603890066500752e-05,296.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225158691406,0.0,0.0,0.0001011335334624,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92242431640625,0.0,0.0,7.469693809980527e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225158691406,0.0,0.0,0.00010113359167,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,0.0004797340952791,287.19775390625,294.1499938964844,296.4984741210937,295.22418212890625,298.5506286621094,296.6579284667969,288.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232819477096,8.586491517803552e-09,0.0010232733329758,-0.0215458329766988,0.0,0.0,0.0,-0.0090695079416036,60.0,12.895028114318848,0.0,-7.139210111972717e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92889404296875,0.0,0.0,9.604667138773948e-05,296.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,0.0001011417116387,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92877197265625,0.0,0.0,7.470297714462504e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,0.0001011417698464,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289245605469,0.0,0.0,0.0004797728906851,287.2043151855469,294.1499938964844,296.4798889160156,295.220703125,298.5318603515625,296.62969970703125,288.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233646025881,8.596166445329345e-09,0.0010233561042696,-0.0215711686760187,0.0,0.0,0.0,-0.0090743042528629,60.0,12.862720489501951,0.0,-7.140364743918326e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,9.605610830476508e-05,296.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352111816406,0.0,0.0,0.0001011516505968,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,7.471031858585775e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,0.0001011517088045,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352722167969,0.0,0.0,0.0004798200388904,287.2108764648437,294.1499938964844,296.46368408203125,295.2191467285156,298.5131225585937,296.603515625,288.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234651854261,8.607926815784595e-09,0.0010234565706923,-0.0216019637882709,0.0,0.0,0.0,-0.00908013433218,60.0,12.83523654937744,0.0,-7.141768065821452e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94158935546875,0.0,0.0,9.606620733393356e-05,296.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,0.0001011622880469,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414978027344,0.0,0.0,7.471817662008107e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94158935546875,0.0,0.0,0.0001011623535305,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,0.0004798705049324,287.2174377441406,294.1499938964844,296.45001220703125,295.2196350097656,298.494384765625,296.5789489746094,288.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235728695988,8.620516744883844e-09,0.001023564254865,-0.0216349326074123,0.0,0.0,0.0,-0.0090863751247525,60.0,12.81135082244873,0.0,-7.143270863707586e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,9.60774123086594e-05,296.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,0.0001011740896501,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,7.472688594134524e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,0.0001011741478578,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.947998046875,0.0,0.0,0.0004799264715984,287.2239990234375,294.1499938964844,296.438232421875,295.2217102050781,298.4757385253906,296.5565795898437,288.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236921953037,8.63447624510627e-09,0.0010236835805699,-0.0216714870184659,0.0,0.0,0.0,-0.0090932957828044,60.0,12.792046546936035,0.0,-7.144937086422942e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,9.60909019340761e-05,296.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,0.0001011882923194,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541931152344,0.0,0.0,7.47373778722249e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,0.000101188350527,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.954345703125,0.0,0.0,0.0004799938469659,287.23052978515625,294.1499938964844,296.4277648925781,295.2248229980469,298.4571533203125,296.5357666015625,288.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238359682261,8.651282357163836e-09,0.0010238273534923,-0.0217154957354068,0.0,0.0,0.0,-0.009101627394557,60.0,12.775748252868652,0.0,-7.14694365910873e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606628417969,0.0,0.0,9.6108196885325e-05,296.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,0.0001012065040413,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,7.475083111785352e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606628417969,0.0,0.0,0.0001012065622489,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,0.0004800802271347,287.2370910644531,294.1499938964844,296.4184875488281,295.22900390625,298.4386291503906,296.51708984375,288.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240201372653,8.672827789268922e-09,0.0010240115225315,-0.0217719171196222,0.0,0.0,0.0,-0.0091123087331652,60.0,12.763242721557615,0.0,-7.14951582381218e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670104980469,0.0,0.0,9.613038855604827e-05,296.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,0.0001012298744171,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669189453125,0.0,0.0,7.476808968931437e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670104980469,0.0,0.0,0.0001012299326248,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,0.0004801911127287,287.24365234375,294.1499938964844,296.410400390625,295.2341613769531,298.4201965332031,296.49981689453125,288.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242565767839,8.700480336187866e-09,0.0010242479620501,-0.0218443293124437,0.0,0.0,0.0,-0.009126016870141,60.0,12.75319480895996,0.0,-7.152818426447993e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9733581542969,0.0,0.0,9.615944145480172e-05,296.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9733581542969,0.0,0.0,0.0001012604625429,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732666015625,0.0,0.0,7.47906815377064e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9733581542969,0.0,0.0,0.0001012605207506,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734191894531,0.0,0.0,0.0004803361953236,287.25018310546875,294.1499938964844,296.4034423828125,295.2402648925781,298.4018859863281,296.4843444824219,288.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245661251246,8.736672718612226e-09,0.0010245573939755,-0.0219391025602817,0.0,0.0,0.0,-0.0091439587995409,60.0,12.746543884277344,0.0,-7.157142078995093e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.979736328125,0.0,0.0,9.619547199690714e-05,296.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,0.0001012984066619,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,7.481870852643624e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.979736328125,0.0,0.0,0.0001012984648696,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,0.0004805162025149,287.2567443847656,294.1499938964844,296.3975830078125,295.24725341796875,298.3836669921875,296.47027587890625,288.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249499464407,8.781565696835969e-09,0.0010249410988762,-0.0220566596835851,0.0,0.0,0.0,-0.009166213683784,60.0,12.74257755279541,0.0,-7.162506676650082e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.986083984375,0.0,0.0,9.623991354601458e-05,296.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9860534667969,0.0,0.0,0.0001013452128972,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859924316406,0.0,0.0,7.485327660106122e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.986083984375,0.0,0.0,0.0001013452711049,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861145019531,0.0,0.0,0.0004807382065337,287.2632751464844,294.1499938964844,296.39276123046875,295.255126953125,298.3655700683594,296.45770263671875,288.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254234075546,8.836939180412173e-09,0.0010254146764054,-0.0222016591578722,0.0,0.0,0.0,-0.0091936644166708,60.0,12.74172306060791,0.0,-7.169126803319159e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924621582031,0.0,0.0,9.629211126593872e-05,296.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.992431640625,0.0,0.0,0.000101400182757,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99237060546875,0.0,0.0,7.489387644454837e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.992431640625,0.0,0.0,0.0001014002336887,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99249267578125,0.0,0.0,0.0004809989477507,287.26983642578125,294.1499938964844,296.388916015625,295.2637939453125,298.3475646972656,296.4462280273437,288.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259796399623,8.901976933373135e-09,0.0010259706759825,-0.0223719626665115,0.0,0.0,0.0,-0.0092259058728814,60.0,12.743316650390623,0.0,-7.17690582519026e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988098144531,0.0,0.0,9.635344031266868e-05,296.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988098144531,0.0,0.0,0.0001014647568808,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99871826171875,0.0,0.0,7.494157762266695e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988098144531,0.0,0.0,0.0001014648150885,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99884033203125,0.0,0.0,0.0004813052946701,287.2763671875,294.1499938964844,296.38604736328125,295.2732238769531,298.3297119140625,296.43634033203125,288.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266329627484,8.978384258284677e-09,0.0010266239987686,-0.0225720349699258,0.0,0.0,0.0,-0.0092637836933135,60.0,12.748387336730955,0.0,-7.186050510199493e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00518798828125,0.0,0.0,9.642217628424989e-05,296.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,0.0001015371453831,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050964355469,0.0,0.0,7.499504135921597e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00518798828125,0.0,0.0,0.0001015372035908,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052185058594,0.0,0.0,0.0004816486616618,287.2829284667969,294.1499938964844,296.3840637207031,295.28338623046875,298.3119506835937,296.4274597167969,288.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027365331538,9.064027750582682e-09,0.0010273562511429,-0.0227962899953126,0.0,0.0,0.0,-0.0093062408268451,60.0,12.75576400756836,0.0,-7.19630719459019e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115661621094,0.0,0.0,9.64998034760356e-05,296.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,0.0001016188907669,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,7.505541725549847e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115661621094,0.0,0.0,0.0001016189489746,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115966796875,0.0,0.0,0.000482036411995,287.2894897460937,294.1499938964844,296.3829650878906,295.2942199707031,298.2943725585937,296.41998291015625,288.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281924623996,9.160745939595928e-09,0.0010281832655891,-0.0230495408177375,0.0,0.0,0.0,-0.009354188106954,60.0,12.766324996948242,0.0,-7.207899699324116e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179443359375,0.0,0.0,9.658428461989388e-05,296.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179138183594,0.0,0.0,0.0001017078539007,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0178527832031,0.0,0.0,7.512111915275455e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179443359375,0.0,0.0,0.0001017079121083,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179748535156,0.0,0.0,0.0004824584175366,287.2960510253906,294.1499938964844,296.3826599121094,295.3056945800781,298.27691650390625,296.4134826660156,288.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290924692526,9.266002187757753e-09,0.0010290832724422,-0.023325141519308,0.0,0.0,0.0,-0.009406367316842,60.0,12.779050827026367,0.0,-7.220525333195837e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243225097656,0.0,0.0,9.6676689281594e-05,296.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242919921875,0.0,0.0,0.0001018051552819,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02423095703125,0.0,0.0,7.519299106206745e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243225097656,0.0,0.0,0.0001018052134895,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243530273437,0.0,0.0,0.0004829199751839,287.3026123046875,294.1499938964844,296.3831481933594,295.3177490234375,298.2596130371094,296.4082336425781,288.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300769936293,9.38112787451928e-09,0.0010300675639882,-0.0236265808343887,0.0,0.0,0.0,-0.0094634406268596,60.0,12.794727325439451,0.0,-7.23434752103458e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307312011719,0.0,0.0,9.677506022853775e-05,296.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307006835937,0.0,0.0,0.0001019087430904,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306091308594,0.0,0.0,7.526949775638059e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307006835937,0.0,0.0,0.0001019088012981,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,0.0004834113642573,287.3091735839844,294.1499938964844,296.3843688964844,295.3303527832031,298.242431640625,296.4039001464844,288.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311250807717,9.50368939101054e-09,0.0010311155347153,-0.0239474792033433,0.0,0.0,0.0,-0.009524199180305,60.0,12.812387466430664,0.0,-7.249077071946888e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,9.687988494988532e-05,296.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370788574219,0.0,0.0,0.0001020191339193,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,7.535103213740513e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,0.000102019192127,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,0.0004839350003749,287.31573486328125,294.1499938964844,296.3862609863281,295.3434753417969,298.2254333496094,296.4007263183594,288.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322419693693,9.634298692162702e-09,0.0010322323068976,-0.0242894422262907,0.0,0.0,0.0,-0.0095889475196599,60.0,12.83263874053955,0.0,-7.26479072454822e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04351806640625,0.0,0.0,9.69898683251813e-05,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434875488281,0.0,0.0,0.0001021349453367,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,7.543657557107508e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04351806640625,0.0,0.0,0.0001021350035443,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0435485839844,0.0,0.0,0.0004844843642786,287.3222961425781,294.1499938964844,296.3887939453125,295.3570251464844,298.2086181640625,296.3985290527344,288.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334136895835,9.771323306040358e-09,0.0010334040271118,-0.024648193269968,0.0,0.0,0.0,-0.0096568753942847,60.0,12.854921340942385,0.0,-7.281293790128984e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499267578125,0.0,0.0,9.710450831335038e-05,296.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,0.0001022556680254,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,7.552573515567929e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499267578125,0.0,0.0,0.0001022557262331,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0004850570112466,287.3288879394531,294.1499938964844,296.39190673828125,295.3710021972656,298.19195556640625,296.3972473144531,288.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346352355554,9.914157494961272e-09,0.0010346253402531,-0.0250221453607082,0.0,0.0,0.0,-0.0097276847809553,60.0,12.87913417816162,0.0,-7.298517346043809e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,9.722313552629204e-05,296.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0563049316406,0.0,0.0,0.0001023805889417,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562438964844,0.0,0.0,7.561800157418475e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,0.0001023806471494,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0563659667969,0.0,0.0,0.0004856495943386,287.33544921875,294.1499938964844,296.39556884765625,295.3853454589844,298.1754455566406,296.3968505859375,288.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358991567045,1.0061959265783573e-08,0.0010358890285715,-0.0254090912640094,0.0,0.0,0.0,-0.0098009565845131,60.0,12.905099868774414,0.0,-7.316360495224218e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,9.734496416058391e-05,296.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,0.0001025088859023,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626525878906,0.0,0.0,7.571275637019426e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,0.000102508936834,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627746582031,0.0,0.0,0.0004862581554334,287.342041015625,294.1499938964844,296.3997497558594,295.4000244140625,298.1591186523437,296.39727783203125,288.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371971875429,1.0213747181353485e-08,0.0010371869429945,-0.0258064623922109,0.0,0.0,0.0,-0.0098762037232518,60.0,12.93272590637207,0.0,-7.334708129747014e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691833496094,0.0,0.0,9.746940486365928e-05,296.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06915283203125,0.0,0.0,0.0001026399258989,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,7.580954843433574e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691833496094,0.0,0.0,0.0001026399768306,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692138671875,0.0,0.0,0.0004868797550443,287.3486328125,294.1499938964844,296.4043884277344,295.4149475097656,298.1429443359375,296.3984680175781,288.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385230416432,1.0368793823545276e-08,0.0010385126806795,-0.0262123476713895,0.0,0.0,0.0,-0.0099530667066574,60.0,12.961771965026855,0.0,-7.353472852855705e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756225585937,0.0,0.0,9.759577369550244e-05,296.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755920410156,0.0,0.0,0.0001027730031637,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,7.590783206978813e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756225585937,0.0,0.0,0.0001027730540954,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756530761719,0.0,0.0,0.0004875110171269,287.355224609375,294.1499938964844,296.409423828125,295.4301147460937,298.126953125,296.4004211425781,288.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398695012554,1.0526244764719196e-08,0.0010398590238764,-0.0266245175153017,0.0,0.0,0.0,-0.0100311217829585,60.0,12.992140769958496,0.0,-7.372553056939068e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,9.77235977188684e-05,296.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08203125,0.0,0.0,0.0001029076083796,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819702148437,0.0,0.0,7.600725075462833e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,0.0001029076593113,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08209228515625,0.0,0.0,0.0004881495260633,287.36181640625,294.1499938964844,296.41485595703125,295.44549560546875,298.111083984375,296.40289306640625,288.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412315605208,1.0685505813512464e-08,0.0010412208503112,-0.0270414128899574,0.0,0.0,0.0,-0.0101100737228989,60.0,13.023392677307127,0.0,-7.391877687723537e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885009765625,0.0,0.0,9.785182191990316e-05,296.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885009765625,0.0,0.0,0.000103042635601,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884094238281,0.0,0.0,7.610698230564594e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885009765625,0.0,0.0,0.0001030426865327,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885314941406,0.0,0.0,0.000488790043164,287.3684387207031,294.1499938964844,296.42059326171875,295.46099853515625,298.095458984375,296.4061584472656,288.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425976943224,1.0845264242220765e-08,0.0010425868676975,-0.0274595953524112,0.0,0.0,0.0,-0.0101892724633216,60.0,13.055985450744627,0.0,-7.411289004721766e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,9.798035171115772e-05,296.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,0.0001031779829645,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948791503906,0.0,0.0,7.620695396326482e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,0.0001031780338962,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950012207031,0.0,0.0,0.0004894320736639,287.3750305175781,294.1499938964844,296.4266052246094,295.4765930175781,298.0799560546875,296.4099426269531,288.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439672041684,1.1005403699471117e-08,0.0010439561447128,-0.0278787612915039,0.0,0.0,0.0,-0.0102686611935496,60.0,13.089198112487791,0.0,-7.430771375993572e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014404296875,0.0,0.0,9.81083867372945e-05,296.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014099121094,0.0,0.0,0.0001033128064591,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1013488769531,0.0,0.0,7.630653271917254e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014099121094,0.0,0.0,0.0001033128573908,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014709472656,0.0,0.0,0.0004900716012343,287.38165283203125,294.1499938964844,296.432861328125,295.4922180175781,298.064697265625,296.41436767578125,288.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453313589096,1.116492143182768e-08,0.0010453201830387,-0.02829628624022,0.0,0.0,0.0,-0.0103477407246828,60.0,13.12332248687744,0.0,-7.45020329873114e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10791015625,0.0,0.0,9.823558502830564e-05,296.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078796386719,0.0,0.0,0.0001034467495628,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078186035156,0.0,0.0,7.640546391485259e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078796386719,0.0,0.0,0.0001034468004945,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1079406738281,0.0,0.0,0.0004907069960609,287.3882751464844,294.1499938964844,296.4393005371094,295.50787353515625,298.0495910644531,296.41925048828125,288.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466866660863,1.132340532450371e-08,0.0010466753738,-0.0287110898643732,0.0,0.0,0.0,-0.0104263080283999,60.0,13.157904624938965,0.0,-7.46953432440023e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,9.836132085183635e-05,296.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143493652344,0.0,0.0,0.0001035791574395,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142883300781,0.0,0.0,7.650325278518721e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,0.0001035792083712,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144104003906,0.0,0.0,0.0004913350567221,287.3948974609375,294.1499938964844,296.44586181640625,295.52349853515625,298.0346984863281,296.424560546875,288.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480263736099,1.1480063122348838e-08,0.001048014848493,-0.0291210990399122,0.0,0.0,0.0,-0.0105039691552519,60.0,13.192816734313965,0.0,-7.488667819188778e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.120849609375,0.0,0.0,9.848509944276884e-05,296.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.120849609375,0.0,0.0,0.0001037095062201,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207580566406,0.0,0.0,7.659952825633809e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.120849609375,0.0,0.0,0.0001037095571518,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,0.000491953396704,287.40155029296875,294.1499938964844,296.4525451660156,295.5390319824219,298.0199279785156,296.4301147460937,288.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493452427908,1.1634288199502409e-08,0.0010493336012586,-0.0295247267931699,0.0,0.0,0.0,-0.0105804251506924,60.0,13.22780990600586,0.0,-7.507527755024057e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
