time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,9.860709542408586e-05,296.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,0.0001038379705278,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12725830078125,0.0,0.0,7.669441401958466e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,0.0001038380214595,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273803710937,0.0,0.0,0.0004925627727061,287.4081726074219,294.1499938964844,296.45928955078125,295.554443359375,298.00537109375,296.4360656738281,288.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506451362743,1.1786290166071469e-08,0.0010506332619115,-0.0299225244671106,0.0,0.0,0.0,-0.0106557793915271,60.0,13.262989044189451,0.0,-7.526139000901821e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13385009765625,0.0,0.0,9.872611553873868e-05,296.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338195800781,0.0,0.0,0.0001039633061736,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,7.678699330426753e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13385009765625,0.0,0.0,0.0001039633571053,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338806152344,0.0,0.0,0.0004931573057547,287.4148254394531,294.1499938964844,296.4660339355469,295.5696716308594,297.99102783203125,296.4422607421875,288.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051913248375,1.1934585764095118e-08,0.0010519013740122,-0.0303106047213077,0.0,0.0,0.0,-0.0107292952015995,60.0,13.298007011413574,0.0,-7.544318236796246e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,9.88427345873788e-05,296.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14031982421875,0.0,0.0,0.0001040861097862,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402587890625,0.0,0.0,7.687769539188594e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,0.0001040861607179,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,0.0004937398480251,287.42144775390625,294.1499938964844,296.4727478027344,295.58465576171875,297.9768371582031,296.4486083984375,288.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531558655202,1.2079884648130701e-08,0.0010531437583267,-0.0306908339262008,0.0,0.0,0.0,-0.010801326483488,60.0,13.33285140991211,0.0,-7.562152148921086e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468505859375,0.0,0.0,9.89557447610423e-05,296.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468200683594,0.0,0.0,0.000104205115349,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1467590332031,0.0,0.0,7.696558895986527e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468505859375,0.0,0.0,0.0001042051662807,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468811035156,0.0,0.0,0.0004943043459206,287.4281005859375,294.1499938964844,296.4793701171875,295.5993957519531,297.9628295898437,296.4551086425781,288.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543599491938,1.22206893493626e-08,0.0010543477255851,-0.0310592893511056,0.0,0.0,0.0,-0.0108711291104555,60.0,13.367227554321287,0.0,-7.579453864536846e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,9.906602645060048e-05,296.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533508300781,0.0,0.0,0.0001043212541844,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,7.705136522417888e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533508300781,0.0,0.0,0.0001043213051161,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,0.0004948552232235,287.43475341796875,294.1499938964844,296.4858703613281,295.61383056640625,297.9490051269531,296.461669921875,288.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555350454524,1.2358096768139148e-08,0.0010555227054283,-0.0314188413321971,0.0,0.0,0.0,-0.0109392469748854,60.0,13.401193618774414,0.0,-7.59635767622058e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598815917969,0.0,0.0,9.917169518303126e-05,296.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15985107421875,0.0,0.0,0.0001044325254042,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597900390625,0.0,0.0,7.713354716543108e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598815917969,0.0,0.0,0.0001044325763359,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.159912109375,0.0,0.0,0.0004953830502927,287.44140625,294.1499938964844,296.4922180175781,295.6278991699219,297.93536376953125,296.4682312011719,288.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566608980298,1.2489752343469718e-08,0.0010566484415903,-0.0317633301019668,0.0,0.0,0.0,-0.011004514992237,60.0,13.434316635131836,0.0,-7.612570840365154e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664123535156,0.0,0.0,9.927428618539123e-05,296.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,0.0001045405588229,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,7.721334259258583e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664123535156,0.0,0.0,0.0001045406097546,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664428710937,0.0,0.0,0.0004958955105394,287.44805908203125,294.1499938964844,296.4983215332031,295.6415710449219,297.921875,296.4747619628906,288.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577540379017,1.2617575428919281e-08,0.001057741465047,-0.0320977829396724,0.0,0.0,0.0,-0.0110678821802139,60.0,13.466797828674316,0.0,-7.628329257158839e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729431152344,0.0,0.0,9.937171853380278e-05,296.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17291259765625,0.0,0.0,0.0001046431571012,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728515625,0.0,0.0,7.728912169113755e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17291259765625,0.0,0.0,0.0001046432080329,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729736328125,0.0,0.0,0.0004963821847923,287.4547119140625,294.1499938964844,296.5041809082031,295.65478515625,297.9085693359375,296.481201171875,288.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587921133264,1.2738968990788637e-08,0.0010587794240564,-0.0324154011905193,0.0,0.0,0.0,-0.0111280623823404,60.0,13.498279571533203,0.0,-7.643309629656869e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794738769531,0.0,0.0,9.946409409167244e-05,296.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.179443359375,0.0,0.0,0.0001047404366545,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17938232421875,0.0,0.0,7.736097177257761e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.179443359375,0.0,0.0,0.0001047404803102,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17950439453125,0.0,0.0,0.000496843655128,287.4613647460937,294.1499938964844,296.5097351074219,295.6675109863281,297.8954162597656,296.4875183105469,288.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597765212878,1.2854068032197574e-08,0.0010597635991871,-0.0327165424823761,0.0,0.0,0.0,-0.0111851217225193,60.0,13.528621673583984,0.0,-7.657526879256693e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860046386719,0.0,0.0,9.955113637261093e-05,296.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859741210937,0.0,0.0,0.0001048320918926,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859130859375,0.0,0.0,7.742866728221998e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860046386719,0.0,0.0,0.0001048321428243,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,0.000497278466355,287.4680480957031,294.1499938964844,296.51495361328125,295.6797180175781,297.8824157714844,296.4936218261719,288.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607038857415,1.2962519946313478e-08,0.0010606909636408,-0.0330002829432487,0.0,0.0,0.0,-0.0112388851121068,60.0,13.557683944702148,0.0,-7.670935531223223e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,9.96328453766182e-05,296.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,0.0001049181373673,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19244384765625,0.0,0.0,7.749222277197987e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,0.000104918188299,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19256591796875,0.0,0.0,0.0004976866184733,287.4747009277344,294.1499938964844,296.5197448730469,295.6913146972656,297.8695983886719,296.49951171875,288.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615745559334,1.3064327397671605e-08,0.0010615615174174,-0.0332666337490081,0.0,0.0,0.0,-0.0112893553450703,60.0,13.585335731506348,0.0,-7.683532743385514e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990661621094,0.0,0.0,9.97085589915514e-05,296.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990661621094,0.0,0.0,0.0001049978673108,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,7.755110709695145e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990661621094,0.0,0.0,0.0001049979182425,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990966796875,0.0,0.0,0.0004980647936463,287.4813537597656,294.1499938964844,296.5241394042969,295.7022705078125,297.8569030761719,296.50506591796875,288.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623813141137,1.3158662603984794e-08,0.0010623681591823,-0.0335134305059909,0.0,0.0,0.0,-0.0113361217081546,60.0,13.611335754394531,0.0,-7.69521548704688e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,9.977901936508717e-05,296.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055969238281,0.0,0.0,0.0001050720675266,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055358886719,0.0,0.0,7.760590960970148e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055969238281,0.0,0.0,0.0001050721184583,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056579589844,0.0,0.0,0.0004984167753718,287.488037109375,294.1499938964844,296.52801513671875,295.71258544921875,297.8443908691406,296.5102844238281,288.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631320765241,1.3246453711701632e-08,0.0010631188051775,-0.0337430983781814,0.0,0.0,0.0,-0.011379643343389,60.0,13.635722160339355,0.0,-7.706094606874103e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.212158203125,0.0,0.0,9.984352072933687e-05,296.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,0.0001051399885909,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,7.765607733745128e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.212158203125,0.0,0.0,0.0001051400395226,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,0.000498738954775,287.49468994140625,294.1499938964844,296.5313720703125,295.7221374511719,297.8320007324219,296.5151062011719,288.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638193925842,1.33268205360082e-08,0.0010638061212375,-0.0339533425867557,0.0,0.0,0.0,-0.011419485323131,60.0,13.658299446105955,0.0,-7.71606138982861e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,9.9901961220894e-05,296.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,0.0001052015359164,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,7.77015375206247e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,0.0001052015795721,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,0.0004990309244021,287.5013427734375,294.1499938964844,296.5341491699219,295.73095703125,297.8197326660156,296.5195007324219,288.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644420981407,1.3399637843747314e-08,0.0010644287103787,-0.0341438315808773,0.0,0.0,0.0,-0.0114555833861231,60.0,13.678895950317385,0.0,-7.725096651256538e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252502441406,0.0,0.0,9.995465370593593e-05,296.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252197265625,0.0,0.0,0.0001052570150932,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,7.774251571390778e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252502441406,0.0,0.0,0.0001052570660249,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,0.0004992940812371,287.5080261230469,294.1499938964844,296.53631591796875,295.73895263671875,297.8076171875,296.5234069824219,288.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650035692378,1.3465284887104193e-08,0.0010649900650605,-0.0343155600130558,0.0,0.0,0.0,-0.0114881275221705,60.0,13.697473526000977,0.0,-7.73324728697844e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,0.000100001670944,296.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,0.0001053065279847,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,7.777908467687666e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,0.0001053065789164,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,0.0004995289491489,287.5146789550781,294.1499938964844,296.5378112792969,295.7460632324219,297.7956237792969,296.5267944335937,288.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655045043677,1.352386735931077e-08,0.0010654910001903,-0.0344688035547733,0.0,0.0,0.0,-0.0115171698853373,60.0,13.713886260986328,0.0,-7.740524665678097e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,0.0001000429256237,296.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,0.0001053499727277,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,7.781117164995521e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,0.0001053500236594,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,0.0004997350624762,287.5213317871094,294.1499938964844,296.5386047363281,295.7522888183594,297.78375244140625,296.5295715332031,288.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659442050382,1.3575272461707756e-08,0.0010659305844455,-0.0346032753586769,0.0,0.0,0.0,-0.0115426536649465,60.0,13.727956771850586,0.0,-7.746912444872579e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,0.0001000788324745,296.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,0.0001053877858794,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,7.783909677527845e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,0.0001053878295351,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,0.0004999144002795,287.5279846191406,294.1499938964844,296.53863525390625,295.757568359375,297.77197265625,296.53173828125,288.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663267457857,1.3620010008708052e-08,0.0010663131251931,-0.0347202979028224,0.0,0.0,0.0,-0.0115648312494158,60.0,13.739704132080078,0.0,-7.752474573408109e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,0.0001001091513899,296.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,0.0001054197200573,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,7.786268542986363e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,0.0001054197637131,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,0.0005000658566132,287.5346374511719,294.1499938964844,296.5378723144531,295.7618408203125,297.76031494140625,296.533203125,289.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666499147191,1.3657789565968416e-08,0.0010666361777111,-0.03481912240386,0.0,0.0,0.0,-0.0115835610777139,60.0,13.748836517333984,0.0,-7.757172681976955e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,0.0001001351120066,296.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,0.0001054470558301,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579040527344,0.0,0.0,7.788287621224299e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,0.0001054470994859,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,0.0005001955432817,287.5412902832031,294.1499938964844,296.5362548828125,295.7650756835937,297.74871826171875,296.5340576171875,289.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669265175238,1.3690134359478634e-08,0.0010669127805158,-0.0349037274718284,0.0,0.0,0.0,-0.0115995956584811,60.0,13.755746841430664,0.0,-7.761196485489563e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,0.000100155128166,296.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,0.0001054681270034,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,7.789843948557973e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,0.0001054681706591,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,0.0005002954858355,287.5479431152344,294.1499938964844,296.53375244140625,295.7672119140625,297.7372436523437,296.5339660644531,289.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671397903934,1.3715067304076456e-08,0.0010671260533854,-0.0349689461290836,0.0,0.0,0.0,-0.0116119561716914,60.0,13.759366035461426,0.0,-7.764298715073893e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27105712890625,0.0,0.0,0.0001001720738713,296.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27105712890625,0.0,0.0,0.0001054859749274,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,7.791161624481902e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27105712890625,0.0,0.0,0.0001054860185831,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,0.0005003801779821,287.5545654296875,294.1499938964844,296.5303039550781,295.7682189941406,297.725830078125,296.53326416015625,289.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673203505575,1.3736181969647989e-08,0.0010673066135495,-0.0350241772830486,0.0,0.0,0.0,-0.0116224233061075,60.0,13.76097297668457,0.0,-7.766926302110735e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,0.0001001835189526,296.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,0.0001054980239132,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,7.792052201693878e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,0.0001054980675689,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,0.0005004373379051,287.56121826171875,294.1499938964844,296.5259094238281,295.7680358886719,297.7144775390625,296.53155517578125,289.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674423538148,1.3750441674176272e-08,0.0010674286168068,-0.0350614786148071,0.0,0.0,0.0,-0.0116294929757714,60.0,13.759142875671388,0.0,-7.768701237864661e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841491699219,0.0,0.0,0.0001001919736154,296.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,0.0001055069296853,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840576171875,0.0,0.0,7.7927099482622e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841491699219,0.0,0.0,0.0001055069733411,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,0.0005004795966669,287.5678405761719,294.1499938964844,296.5204772949219,295.76666259765625,297.70318603515625,296.5291442871094,289.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675324592739,1.3760977246590757e-08,0.0010675187222659,-0.0350890345871448,0.0,0.0,0.0,-0.0116347158327698,60.0,13.755130767822266,0.0,-7.770012899754877e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,0.000100195822597,296.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,0.0001055109823937,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,7.793008990120143e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,0.0001055110260494,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29071044921875,0.0,0.0,0.000500498805195,287.574462890625,294.1499938964844,296.51397705078125,295.76397705078125,297.6919250488281,296.525634765625,289.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675734374672,1.3765771633700297e-08,0.0010675597004592,-0.0351015739142894,0.0,0.0,0.0,-0.0116370925679802,60.0,13.747490882873535,0.0,-7.770609755652913e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.000100197190477,296.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,0.0001055124303093,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,7.793115946697071e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.000105512473965,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,0.000500505673699,287.5810852050781,294.1499938964844,296.50634765625,295.7599792480469,297.68072509765625,296.5213317871094,289.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675881057977,1.376748226533664e-08,0.0010675743687897,-0.0351060517132282,0.0,0.0,0.0,-0.0116379410028457,60.0,13.73747730255127,0.0,-7.770822207930905e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,0.0001001949276542,296.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,0.0001055100437952,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,7.792939868522808e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,0.0001055100874509,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,0.0005004943232052,287.58770751953125,294.1499938964844,296.4975891113281,295.754638671875,297.6695251464844,296.5159912109375,289.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675640078261,1.3764662298854093e-08,0.0010675502708181,-0.0350986756384372,0.0,0.0,0.0,-0.0116365430876612,60.0,13.724210739135742,0.0,-7.77047119981944e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,0.0001001901255222,296.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,0.0001055049870046,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,7.792565884301439e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,0.0001055050306604,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,0.0005004703416489,287.5943298339844,294.1499938964844,296.48760986328125,295.74786376953125,297.6583557128906,296.5096130371094,289.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675127850845,1.3758675088126893e-08,0.0010674990480765,-0.0350830107927322,0.0,0.0,0.0,-0.0116335749626159,60.0,13.70774745941162,0.0,-7.769725840489627e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,0.0001001827404252,296.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,0.0001054972162819,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,7.79199181124568e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,0.0001054972599376,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0005004334961995,287.6009216308594,294.1499938964844,296.47637939453125,295.7396545410156,297.6471862792969,296.5022888183594,289.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674342047423,1.3749478000590898e-08,0.0010674204677343,-0.035058956593275,0.0,0.0,0.0,-0.0116290161386132,60.0,13.688397407531738,0.0,-7.768581156142319e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,0.0001001731143333,296.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.000105487073597,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,7.79124311520718e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,0.0001054871172527,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,0.0005003853584639,287.6075134277344,294.1499938964844,296.4638671875,295.7299499511719,297.6360168457031,296.4934997558594,289.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673315264284,1.3737476933783911e-08,0.0010673177894204,-0.0350275635719299,0.0,0.0,0.0,-0.0116230668500065,60.0,13.66499137878418,0.0,-7.76708759531175e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0001001622804324,296.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0001054756721714,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,7.790400559315458e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0001054757085512,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0005003312835469,287.6141052246094,294.1499938964844,296.45001220703125,295.7186889648437,297.62481689453125,296.4837646484375,289.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672161588445,1.3723985503588665e-08,0.0010672024218365,-0.0349922738969326,0.0,0.0,0.0,-0.0116163780912756,60.0,13.638786315917969,0.0,-7.765408582827149e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,0.0001001527998596,296.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,0.0001054656822816,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,7.78966277721338e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,0.0001054657259373,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,0.000500283902511,287.6206970214844,294.1499938964844,296.4352111816406,295.70587158203125,297.61358642578125,296.47271728515625,289.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671151103451,1.3712169177892974e-08,0.0010671013733372,-0.0349613651633262,0.0,0.0,0.0,-0.0116105200722813,60.0,13.609015464782717,0.0,-7.763937759364127e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,0.0001001516066025,296.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,0.0001054644308169,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,7.78957037255168e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,0.0001054644671967,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0005002779653295,287.6272888183594,294.1499938964844,296.41998291015625,295.69158935546875,297.6023254394531,296.46051025390625,289.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671024210751,1.3710685031753655e-08,0.0010670886840671,-0.0349574834108352,0.0,0.0,0.0,-0.0116097843274474,60.0,13.57582664489746,0.0,-7.763753018252828e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,0.0001001546770567,296.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,0.0001054676613421,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,7.789809023961425e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,0.0001054677049978,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,0.0005002932739444,287.63385009765625,294.1499938964844,296.404296875,295.6759033203125,297.59100341796875,296.4476013183594,289.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671351337805,1.3714511304385724e-08,0.0010671213967725,-0.0349674932658672,0.0,0.0,0.0,-0.0116116805002093,60.0,13.54074764251709,0.0,-7.764229792428523e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0001001664204522,296.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.0001054800231941,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.790722156642005e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0001054800668498,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0005003519472666,287.64044189453125,294.1499938964844,296.38818359375,295.6588439941406,297.57965087890625,296.433837890625,289.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672601638361,1.3729138714779765e-08,0.0010672464268282,-0.0350057519972324,0.0,0.0,0.0,-0.0116189317777752,60.0,13.502985954284668,0.0,-7.766049492374806e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0001001837517833,296.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0001054982712958,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,7.792070391587913e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0001054983149515,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0005004385020583,287.6470031738281,294.1499938964844,296.37164306640625,295.6404724121094,297.5682373046875,296.4194641113281,289.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674446821212,1.3750728555805836e-08,0.0010674309451133,-0.0350622273981571,0.0,0.0,0.0,-0.0116296345368027,60.0,13.463250160217283,0.0,-7.76873676500145e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.000100208526419,296.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0001055243701557,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,7.793997065164149e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0001055244065355,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0005005622515454,287.653564453125,294.1499938964844,296.354736328125,295.620849609375,297.5567932128906,296.4045104980469,289.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677087120711,1.3781603414031453e-08,0.0010676948586478,-0.0351429879665374,0.0,0.0,0.0,-0.011644939891994,60.0,13.421488761901855,0.0,-7.772580801201914e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0001002403951133,296.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0001055579195963,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,7.796475983923301e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.000105557963252,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,0.000500721449498,287.6601257324219,294.1499938964844,296.3374328613281,295.6000366210937,297.5452880859375,296.3889465332031,289.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680480627343,1.3821304101213629e-08,0.0010680343257263,-0.0352468304336071,0.0,0.0,0.0,-0.0116646215319633,60.0,13.377581596374512,0.0,-7.777524047014597e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
