time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0001002787030301,296.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0001055982720572,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,7.799455488566309e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.000105598308437,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0005009128362871,287.66668701171875,294.1499938964844,296.3197631835937,295.5780334472656,297.5337219238281,296.3729248046875,289.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684563312679,1.3869041914915673e-08,0.0010684424778446,-0.0353716947138309,0.0,0.0,0.0,-0.0116882864385843,60.0,13.331992149353027,0.0,-7.783470579170172e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.0001003240759018,296.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0001056460459949,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,7.802984328009188e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.0001056460896506,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,0.0005011394969187,287.6732177734375,294.1499938964844,296.3017883300781,295.5549621582031,297.5220947265625,296.3562927246094,289.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689396876841,1.3925573583151165e-08,0.0010689257178455,-0.0355195589363575,0.0,0.0,0.0,-0.0117163117974996,60.0,13.284221649169922,0.0,-7.790515610395232e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,0.0001003756769932,296.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0001057003828464,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,7.806997746229172e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0001057004192261,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,0.0005013972404412,287.6797790527344,294.1499938964844,296.283447265625,295.5308532714844,297.5104064941406,296.3392639160156,289.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694894008338,1.3989862601704317e-08,0.0010694754309952,-0.0356877148151397,0.0,0.0,0.0,-0.0117481825873255,60.0,13.235014915466309,0.0,-7.798531242997343e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.0001004334626486,296.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.0001057612316799,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,7.811492105247453e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.0001057612753356,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.0005016858340241,287.68634033203125,294.1499938964844,296.26483154296875,295.5057373046875,297.4986267089844,296.3217163085937,289.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701050050556,1.4061860120762049e-08,0.0010700909188017,-0.0358760245144367,0.0,0.0,0.0,-0.0117838736623525,60.0,13.18394947052002,0.0,-7.80751250317735e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0001004975638352,296.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,0.0001058287380146,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,7.816477591404691e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0001058287743944,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0005020060925744,287.69287109375,294.1499938964844,296.2459411621094,295.47967529296875,297.4867858886719,296.3038024902344,289.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707880137488,1.4141729565153582e-08,0.0010707739274948,-0.0360849201679229,0.0,0.0,0.0,-0.0118234688416123,60.0,13.131497383117676,0.0,-7.8174821283028e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0001005679441732,296.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0001059028509189,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,7.821952021913603e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0001059028872987,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0005023576086387,287.6994323730469,294.1499938964844,296.22674560546875,295.4527282714844,297.474853515625,296.285400390625,289.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715378448367,1.4229420308708995e-08,0.0010715236421674,-0.0363142639398574,0.0,0.0,0.0,-0.0118669401854276,60.0,13.077219009399414,0.0,-7.828435144574541e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.000100643337646,296.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.0001059822461684,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,7.827815716154873e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.0001059822825482,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,0.0005027342704124,287.7059631347656,294.1499938964844,296.20733642578125,295.4249572753906,297.4628295898437,296.2666931152344,289.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723412269726,1.4323362051982258e-08,0.001072326907888,-0.0365599542856216,0.0,0.0,0.0,-0.0119135109707713,60.0,13.021810531616213,0.0,-7.840177573825714e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0001007245882647,296.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.000106067804154,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,7.834135612938553e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0001060678478097,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0005031400942243,287.7124938964844,294.1499938964844,296.18768310546875,295.3964233398437,297.45074462890625,296.2475891113281,289.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732068913057,1.4424599292794936e-08,0.0010731924558058,-0.0368247143924236,0.0,0.0,0.0,-0.0119636980816721,60.0,12.964925765991213,0.0,-7.852841577005165e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,0.0001008106046356,296.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,0.0001061583825503,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,7.840825128369033e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,0.0001061584189301,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,0.0005035697831772,287.71905517578125,294.1499938964844,296.16778564453125,295.3671264648437,297.4385681152344,296.2282409667969,289.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741233127191,1.4531770453629632e-08,0.0010741087608039,-0.0371049866080284,0.0,0.0,0.0,-0.0120168263092637,60.0,12.906911849975586,0.0,-7.86625946602726e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.0001009015904855,296.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.0001062541923602,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,7.847901724744588e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.0001062542360159,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,0.0005040242685936,287.7255859375,294.1499938964844,296.147705078125,295.337158203125,297.4263000488281,296.20855712890625,289.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075092703104,1.4645133994406478e-08,0.0010750780347734,-0.03740144520998,0.0,0.0,0.0,-0.0120730251073837,60.0,12.847647666931152,0.0,-7.880464636400576e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,0.0001009968109428,296.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,0.000106354469608,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,7.855307922000065e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,0.0001063545059878,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.0005044998833909,287.73211669921875,294.1499938964844,296.1274719238281,295.3065795898437,297.4139709472656,296.18865966796875,289.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761072626337,1.476377864406686e-08,0.0010760924778878,-0.0377117022871971,0.0,0.0,0.0,-0.0121318418532609,60.0,12.787439346313477,0.0,-7.8953455329156e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,0.0001010956693789,296.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,0.0001064585740095,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,7.862997154006734e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,0.0001064586103893,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,0.0005049937171861,287.7386779785156,294.1499938964844,296.1070556640625,295.2754211425781,297.40155029296875,296.16845703125,289.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771605884656,1.4886959220916653e-08,0.0010771456873044,-0.0380338095128536,0.0,0.0,0.0,-0.0121929077431559,60.0,12.72596549987793,0.0,-7.910809785016681e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0001011988570098,296.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0001065672331606,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,7.871022535255179e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0001065672695403,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0005055092042312,287.7452087402344,294.1499938964844,296.08648681640625,295.2437438964844,297.38897705078125,296.14794921875,289.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782600147649,1.5015526599881923e-08,0.0010782449971884,-0.0383699908852577,0.0,0.0,0.0,-0.0122566437348723,60.0,12.663312911987305,0.0,-7.92696681628513e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,0.0001013040382531,296.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.0001066779950633,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,7.879203621996567e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.0001066780314431,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,0.0005060345865786,287.75177001953125,294.1499938964844,296.0657958984375,295.21160888671875,297.3763732910156,296.1273193359375,289.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793806286528,1.5146579102065516e-08,0.001079365494661,-0.0387126579880714,0.0,0.0,0.0,-0.0123216118663549,60.0,12.59999656677246,0.0,-7.943452828840236e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0001014126683003,296.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,0.0001067923949449,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,7.887653191573918e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0001067924313247,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,0.0005065772566013,287.75830078125,294.1499938964844,296.0450134277344,295.1790771484375,297.3636474609375,296.1064758300781,289.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805381461977,1.5281935716870976e-08,0.0010805227793753,-0.0390665642917156,0.0,0.0,0.0,-0.0123887127265334,60.0,12.53564453125,0.0,-7.960498749071122e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,0.0001015231100609,296.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,0.0001069086865754,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,7.896242459537461e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,0.0001069087302312,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0005071288906037,287.7648620605469,294.1499938964844,296.0241394042969,295.1461486816406,297.350830078125,296.0854797363281,289.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817147558555,1.5419541199435116e-08,0.001081699389033,-0.0394263342022895,0.0,0.0,0.0,-0.0124569293111562,60.0,12.470653533935549,0.0,-7.977845939421968e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,0.0001016355017782,296.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,0.000107027037302,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,7.904983795015141e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,0.0001070270736818,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,0.0005076903034932,287.7713928222656,294.1499938964844,296.003173828125,295.1129455566406,297.3379821777344,296.0643920898437,289.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829123202711,1.5559574961798717e-08,0.001082896720618,-0.0397924408316612,0.0,0.0,0.0,-0.0125263500958681,60.0,12.404935836791992,0.0,-7.995519268888529e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,0.0001017491376842,296.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,0.0001071467122528,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,7.913822628324851e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,0.0001071467486326,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,0.0005082579446025,287.7779541015625,294.1499938964844,295.9821472167969,295.0794677734375,297.3249816894531,296.0431213378906,289.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841231560334,1.5701171918180993e-08,0.001084107439965,-0.0401626154780387,0.0,0.0,0.0,-0.0125965448096394,60.0,12.338281631469728,0.0,-8.013409313889498e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,0.0001018634357023,296.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,0.0001072670711437,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,7.922712393337861e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,0.0001072671075235,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,0.0005088289035484,287.78448486328125,294.1499938964844,295.96112060546875,295.0457763671875,297.3118896484375,296.0217590332031,289.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853408602997,1.5843584222352547e-08,0.0010853250278159,-0.0405349060893058,0.0,0.0,0.0,-0.0126671446487307,60.0,12.271031379699709,0.0,-8.031422282783751e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,0.0001019779519992,296.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,0.0001073876628652,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,7.931618893053383e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,0.000107387699245,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,0.0005094009102322,287.7910461425781,294.1499938964844,295.9400329589844,295.0119323730469,297.2987060546875,296.00030517578125,289.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865610092878,1.5986268309120533e-08,0.0010865450603887,-0.0409078896045684,0.0,0.0,0.0,-0.0127378785982728,60.0,12.203200340270996,0.0,-8.04948996346866e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0001020921044982,296.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0001075078689609,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,7.94049774412997e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0001075079053407,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,0.0005099711706861,287.7975769042969,294.1499938964844,295.9189758300781,294.9779968261719,297.2854309082031,295.97882080078125,289.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877773165702,1.6128506530321832e-08,0.0010877612512558,-0.0412796922028064,0.0,0.0,0.0,-0.0128083918243646,60.0,12.134879112243652,0.0,-8.06752211701678e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,0.0001022054202621,296.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,0.0001076271946658,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,7.949311111588031e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,0.0001076272310456,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0005105371819809,287.8041381835937,294.1499938964844,295.8979187011719,294.94403076171875,297.2720642089844,295.9573059082031,289.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889846598729,1.62696931482742e-08,0.0010889683617278,-0.0416487269103527,0.0,0.0,0.0,-0.0128783835098147,60.0,12.066027641296388,0.0,-8.085439873184441e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,0.0001023172299028,296.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,0.0001077449414879,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,7.958007336128503e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,0.0001077449705917,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,0.0005110956844873,287.8106994628906,294.1499938964844,295.8768920898437,294.9100646972656,297.2586364746094,295.9357604980469,289.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901760542765,1.6409009262474683e-08,0.0010901596397161,-0.0420128591358661,0.0,0.0,0.0,-0.012947448529303,60.0,11.996808052062988,0.0,-8.103140203274961e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,0.0001024269513436,296.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,0.0001078604764188,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,7.966541306814179e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,0.0001078605127986,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,0.0005116437678225,287.8172607421875,294.1499938964844,295.8559265136719,294.8761291503906,297.2451171875,295.91424560546875,289.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913450969383,1.6545717684834926e-08,0.0010913285659626,-0.0423701591789722,0.0,0.0,0.0,-0.0130152199417352,60.0,11.927157402038574,0.0,-8.120527894561749e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,0.0001025339297484,296.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,0.0001079731300706,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,7.974861364345998e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,0.0001079731664503,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,0.0005121781141497,287.82379150390625,294.1499938964844,295.83502197265625,294.8423156738281,297.23150634765625,295.89276123046875,289.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924849193543,1.6679013725706682e-08,0.0010924682719632,-0.0427185259759426,0.0,0.0,0.0,-0.0130813000723719,60.0,11.857229232788086,0.0,-8.137499918348112e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,0.0001026379395625,296.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,0.0001080826623365,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,7.982951501617208e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,0.0001080826987163,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,0.0005126977339386,287.8303527832031,294.1499938964844,295.814208984375,294.8086853027344,297.2178039550781,295.871337890625,289.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935931932181,1.6808616720709324e-08,0.0010935764294117,-0.0430572219192981,0.0,0.0,0.0,-0.0131455492228269,60.0,11.787009239196776,0.0,-8.154017905326327e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,0.0001027380421874,296.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,0.0001081880764104,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,7.990737503860146e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,0.0001081881127902,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0005131977377459,287.8369140625,294.1499938964844,295.7934875488281,294.7752380371094,297.2040100097656,295.8499755859375,289.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946597903966,1.6933341839830973e-08,0.0010946427937597,-0.0433831587433815,0.0,0.0,0.0,-0.0132073806598782,60.0,11.716596603393556,0.0,-8.169930509893676e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,0.0001028337792376,296.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,0.0001082888920791,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,7.998183718882501e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,0.0001082889284589,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,0.000513675971888,287.84344482421875,294.1499938964844,295.7728881835937,294.7420654296875,297.19012451171875,295.8287353515625,289.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956798214465,1.7052631307024058e-08,0.0010956628248095,-0.0436948835849761,0.0,0.0,0.0,-0.0132665177807211,60.0,11.646050453186035,0.0,-8.185163835605638e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0001029245177051,296.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0001083844472304,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,8.005241397768259e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0001083844763343,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0005141292349435,287.8500061035156,294.1499938964844,295.75244140625,294.709228515625,297.1761779785156,295.8075866699219,289.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966466506943,1.7165692867138205e-08,0.001096629537642,-0.0439903140068054,0.0,0.0,0.0,-0.0133225666359066,60.0,11.57542896270752,0.0,-8.19961556430826e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.0001030097046168,296.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,0.0001084741452359,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,8.011866157175973e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.0001084741816157,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,0.0005145547329448,287.8565673828125,294.1499938964844,295.7321472167969,294.6767272949219,297.16217041015625,295.7865905761719,289.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975543409585,1.7271831964649212e-08,0.0010975371114909,-0.0442676544189453,0.0,0.0,0.0,-0.0133751844987273,60.0,11.50479507446289,0.0,-8.2131933254459e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,0.0001030889907269,296.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,0.0001085576441255,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,8.018033258849755e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,0.0001085576732293,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,0.0005149507778696,287.86309814453125,294.1499938964844,295.7120361328125,294.6446533203125,297.1480712890625,295.7657165527344,289.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098399166949,1.7370627602986133e-08,0.0010983818210661,-0.0445257872343063,0.0,0.0,0.0,-0.0134241608902812,60.0,11.434203147888184,0.0,-8.225841696685168e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,0.000103160906292,296.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,0.0001086333722923,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,8.023626287467778e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,0.0001086334013962,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,0.0005153100355528,287.8696594238281,294.1499938964844,295.6921081542969,294.6130676269531,297.1339111328125,295.7450561523437,289.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991654125973,1.746023059467916e-08,0.001099147950299,-0.0447599031031131,0.0,0.0,0.0,-0.0134685812518,60.0,11.36374855041504,0.0,-8.237321935666841e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,0.0001032257787301,296.828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,0.0001087016862584,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,8.028672164073214e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,0.0001087017153622,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,0.0005156340776011,287.8761901855469,294.1499938964844,295.67242431640625,294.5820007324219,297.11968994140625,295.7245788574219,289.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998566867783,1.7541061936299233e-08,0.00109983922448,-0.0449710898101329,0.0,0.0,0.0,-0.013508653268218,60.0,11.293466567993164,0.0,-8.247685201467905e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,0.0001032833606586,296.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,0.0001087623168132,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,8.033150515984744e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,0.000108762353193,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,0.0005159216816537,287.8827514648437,294.1499938964844,295.6529235839844,294.5515441894531,297.1054382324219,295.7043151855469,289.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004703119397,1.7612807212685766e-08,0.0011004526168107,-0.0451585315167903,0.0,0.0,0.0,-0.01354421954602,60.0,11.223401069641112,0.0,-8.256888861524203e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,0.0001033303124131,296.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,0.0001088117642211,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,8.036802319111302e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,0.0001088118006009,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.0005161562585271,287.8892822265625,294.1499938964844,295.6336975097656,294.52166748046875,297.0910949707031,295.684326171875,289.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009705485776,1.7671311525191413e-08,0.001100952969864,-0.0453113801777362,0.0,0.0,0.0,-0.0135732237249612,60.0,11.153761863708496,0.0,-8.264397877155717e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,0.000103371530713,296.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,0.0001088551725842,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,8.040008833631873e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,0.0001088552016881,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,0.0005163621390238,287.89581298828125,294.1499938964844,295.61474609375,294.49249267578125,297.07672119140625,295.6645202636719,289.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014097835868,1.7722671330488993e-08,0.0011013920884579,-0.0454455539584159,0.0,0.0,0.0,-0.0135986842215061,60.0,11.084409713745115,0.0,-8.270992424286305e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,0.0001034004890243,296.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,0.0001088856661226,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,8.042260742513463e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,0.0001088856952264,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,0.0005165067850612,287.90234375,294.1499938964844,295.5960388183594,294.46405029296875,297.0622863769531,295.64508056640625,289.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101718400605,1.775875091425405e-08,0.0011017007054761,-0.0455398112535476,0.0,0.0,0.0,-0.0136165712028741,60.0,11.01562213897705,0.0,-8.275627294551668e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,0.0001034219530993,296.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,0.000108908265247,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,8.043929847190157e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,0.0001089083016267,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0005166140035726,287.9088439941406,294.1499938964844,295.5776672363281,294.4364013671875,297.0478210449219,295.6258544921875,289.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019471567124,1.778549574282806e-08,0.0011019293451681,-0.0456096790730953,0.0,0.0,0.0,-0.0136298295110464,60.0,10.94725513458252,0.0,-8.27906276867907e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,0.0001034313099808,296.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,0.0001089181168936,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,8.044658170547336e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,0.0001089181532734,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,0.0005166607443243,287.9153747558594,294.1499938964844,295.5596008300781,294.4095764160156,297.0332946777344,295.6069641113281,289.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020469246432,1.7797152196408206e-08,0.0011020291130989,-0.0456401333212852,0.0,0.0,0.0,-0.0136356083676218,60.0,10.87957763671875,0.0,-8.280561303308789e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
