time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,0.0001034306114888,296.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,0.0001089173820219,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,8.04460360086523e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,0.0001089174184016,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,0.0005166572518646,287.921875,294.1499938964844,295.5418701171875,294.3836364746094,297.0187683105469,295.58837890625,289.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020395904779,1.7796283557913742e-08,0.0011020217789337,-0.0456378646194934,0.0,0.0,0.0,-0.0136351780965924,60.0,10.812520027160645,0.0,-8.280449037556536e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,0.0001034158776747,296.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,0.0001089018696802,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,8.043457637540996e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,0.000108901898784,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,0.0005165836773812,287.9283752441406,294.1499938964844,295.52447509765625,294.358642578125,297.00421142578125,295.5702209472656,289.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018826626241,1.7777924909978537e-08,0.0011018648510798,-0.0455899015069007,0.0,0.0,0.0,-0.0136260772123932,60.0,10.746484756469728,0.0,-8.278090035673814e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,0.0001033937733154,296.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,0.0001088785938918,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,8.041739056352526e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,0.0001088786302716,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0005164732574485,287.93487548828125,294.1499938964844,295.5074768066406,294.33465576171875,296.9896240234375,295.5523376464844,289.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016472708433,1.7750384273540476e-08,0.0011016294592991,-0.0455179549753665,0.0,0.0,0.0,-0.0136124249547719,60.0,10.6810884475708,0.0,-8.274552243392463e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,0.0001033558946801,296.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,0.0001088387070922,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,8.038792293518782e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,0.000108838736196,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,0.0005162840825505,287.9413452148437,294.1499938964844,295.4908447265625,294.31170654296875,296.9750061035156,295.534912109375,289.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012436589226,1.770318647231761e-08,0.0011012259637936,-0.0453946478664875,0.0,0.0,0.0,-0.0135890273377299,60.0,10.61684513092041,0.0,-8.268490603313695e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,0.0001033090738928,296.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,0.0001087893979274,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,8.035150676732883e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,0.0001087894270312,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,0.0005160501459613,287.94781494140625,294.1499938964844,295.4746398925781,294.2898254394531,296.9603881835937,295.5177917480469,289.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007448192685,1.764483847921383e-08,0.0011007271241396,-0.0452422127127647,0.0,0.0,0.0,-0.0135601023212075,60.0,10.553406715393066,0.0,-8.260999351250575e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,0.0001032473228406,296.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,0.0001087243726942,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,8.03034781711176e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,0.000108724409074,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,0.0005157417035661,287.95428466796875,294.1499938964844,295.4588623046875,294.26910400390625,296.9457702636719,295.5011291503906,289.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000869562849,1.7567899135428888e-08,0.0011000693775713,-0.0450412034988403,0.0,0.0,0.0,-0.0135219618678092,60.0,10.491191864013672,0.0,-8.25112778102266e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0001031740684993,296.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0001086472329916,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,8.024650014704093e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0001086472620954,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.000515375752002,287.9607238769531,294.1499938964844,295.4435119628906,294.2496032714844,296.93115234375,295.4848937988281,289.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993065079674,1.7476619262879467e-08,0.0010992890456691,-0.0448027215898036,0.0,0.0,0.0,-0.0134767107665538,60.0,10.430139541625977,0.0,-8.239423010536484e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,0.0001030856292345,296.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,0.0001085541007341,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,8.017771324375644e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,0.000108554129838,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,0.0005149340140633,287.9671630859375,294.1499938964844,295.4286499023437,294.2313232421875,296.91656494140625,295.4691467285156,289.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983643587678,1.7366422966347272e-08,0.0010983468964695,-0.0445148013532161,0.0,0.0,0.0,-0.0134220821782946,60.0,10.370623588562012,0.0,-8.22530310529146e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,0.0001029865379678,296.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,0.000108449756226,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,8.010064630070701e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,0.0001084497853298,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,0.0005144390161149,287.9736022949219,294.1499938964844,295.41424560546875,294.21435546875,296.9019775390625,295.45379638671875,289.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973085882142,1.7242953731511086e-08,0.0010972913587465,-0.0441921912133693,0.0,0.0,0.0,-0.0133608737960457,60.0,10.312296867370604,0.0,-8.209497792677214e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,0.0001028732222039,296.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,0.0001083304305211,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,8.001251262612641e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,0.0001083304596249,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,0.0005138730048201,287.9800109863281,294.1499938964844,295.4003295898437,294.19873046875,296.88739013671875,295.4389343261719,289.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961012449115,1.710176000813135e-08,0.0010960842482745,-0.0438232570886611,0.0,0.0,0.0,-0.0132908793166279,60.0,10.255475044250488,0.0,-8.191442191218813e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,0.0001027466132654,296.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,0.0001081971058738,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,7.991403981577605e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,0.0001081971349776,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,0.0005132405785843,287.98638916015625,294.1499938964844,295.3869323730469,294.1845397949219,296.87286376953125,295.424560546875,289.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947523405775,1.6944001757224214e-08,0.0010947354603558,-0.0434110164642334,0.0,0.0,0.0,-0.0132126733660697,60.0,10.200323104858398,0.0,-8.171291199232655e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,0.0001026047975756,296.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,0.0001080477668438,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,7.980373629834503e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,0.0001080477959476,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,0.000512532191351,287.9927673339844,294.1499938964844,295.3740539550781,294.1717529296875,296.8583374023437,295.4107971191406,289.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932413861155,1.6767300436981714e-08,0.0010932246223092,-0.0429492518305778,0.0,0.0,0.0,-0.0131250759586691,60.0,10.147212982177734,0.0,-8.148749941483403e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,0.0001024530065478,296.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,0.0001078879286069,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,7.968567661009729e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,0.0001078879577107,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,0.0005117739201523,287.9991455078125,294.1499938964844,295.3617553710937,294.1605224609375,296.8438720703125,295.3974914550781,289.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109162426088,1.6578169947933933e-08,0.001091607613489,-0.0424549728631973,0.0,0.0,0.0,-0.0130313169211149,60.0,10.095568656921388,0.0,-8.12465827948472e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,0.0001022864380502,296.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,0.0001077125198207,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,7.955612818477675e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,0.0001077125489246,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,0.0005109418998472,288.0054931640625,294.1499938964844,295.3500061035156,294.1508178710937,296.8294677734375,295.384765625,289.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898495092988,1.6370623967532083e-08,0.0010898332111537,-0.0419125296175479,0.0,0.0,0.0,-0.0129284281283617,60.0,10.046112060546877,0.0,-8.098260906308496e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,0.0001021114585455,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,0.0001075282561942,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,7.942003139760345e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,0.000107528285298,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,0.0005100678536109,288.0118103027344,294.1499938964844,295.3385925292969,294.14215087890625,296.8150939941406,295.3724670410156,289.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087985234335,1.6152597481777775e-08,0.0010879690526053,-0.0413426607847213,0.0,0.0,0.0,-0.0128203434869647,60.0,9.998198509216309,0.0,-8.070577450780547e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,0.0001019295523292,296.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328796386719,0.0,0.0,0.000107336702058,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,7.927855040179566e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,0.0001073367311619,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,0.0005091591738164,288.01812744140625,294.1499938964844,295.3273010253906,294.1340026855469,296.80078125,295.3605651855469,289.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860470356419,1.5925945007211343e-08,0.0010860310867428,-0.0407501980662345,0.0,0.0,0.0,-0.0127079831436276,60.0,9.951641082763672,0.0,-8.041848786888296e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,0.000101742123661,296.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,0.0001071393344318,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,7.913276931503788e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,0.0001071393562597,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,0.0005082229617983,288.0244140625,294.1499938964844,295.3161315917969,294.1263427734375,296.7865295410156,295.3490295410156,289.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840500472113,1.5692407373535392e-08,0.0010840343311429,-0.0401396974921226,0.0,0.0,0.0,-0.0125922095030546,60.0,9.906231880187988,-0.0,-8.012300867221711e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,0.0001015495508909,296.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,0.0001069365462171,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,7.898299372754991e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,0.000106936568045,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,0.000507261021994,288.0306701660156,294.1499938964844,295.3050537109375,294.119140625,296.7723388671875,295.3377685546875,289.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819982271641,1.545246242073972e-08,0.0010819827439263,-0.0395124033093452,0.0,0.0,0.0,-0.0124732600525021,60.0,9.861681938171388,-0.0,-7.981999061712487e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518615722656,0.0,0.0,0.0001013527362374,296.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518615722656,0.0,0.0,0.0001067292905645,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,7.88299148553051e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518615722656,0.0,0.0,0.0001067293196683,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518615722656,0.0,0.0,0.0005062778946012,288.03692626953125,294.1499938964844,295.2940673828125,294.11236572265625,296.7582092285156,295.3266906738281,289.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079901237972,1.5207232806346838e-08,0.0010798859875649,-0.0388712435960769,0.0,0.0,0.0,-0.0123516898602247,60.0,9.817907333374023,-0.0,-7.95108903162145e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,0.0001011517306324,296.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,0.0001065176184056,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,7.867357635404915e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,0.0001065176475094,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,0.0005052738124504,288.04315185546875,294.1499938964844,295.2832336425781,294.1060485839844,296.7441101074219,295.3158569335937,289.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777595452964,1.4956780702846117e-08,0.0010777445277199,-0.0382163822650909,0.0,0.0,0.0,-0.0122275305911898,60.0,9.774950981140137,-0.0,-7.919582145632378e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0001009474653983,296.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0001063025119947,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,7.851469854358584e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0001063025410985,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,0.0005042534321546,288.04937744140625,294.1499938964844,295.2724914550781,294.10015869140625,296.7301025390625,295.30517578125,289.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755831608548,1.4702266959432109e-08,0.001075568376109,-0.0375508479773998,0.0,0.0,0.0,-0.0121013578027486,60.0,9.73270320892334,-0.0,-7.887628328262508e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,0.000100740326161,296.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,0.0001060843933373,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,7.835359429009259e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,0.0001060844151652,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,0.0005032187327742,288.0555725097656,294.1499938964844,295.2618408203125,294.0946655273437,296.71612548828125,295.2946472167969,289.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733761591836,1.4444178297878809e-08,0.0010733617236837,-0.0368759185075759,0.0,0.0,0.0,-0.011973412707448,60.0,9.691176414489746,-0.0,-7.855292238900803e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,0.0001005308513413,296.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,0.0001058638081303,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,7.819067104719579e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,0.0001058638299582,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,0.0005021723918616,288.0617370605469,294.1499938964844,295.2513122558594,294.0895690917969,296.7022399902344,295.2842712402344,289.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711442446336,1.4183180852000989e-08,0.0010711300419643,-0.0361933298408985,0.0,0.0,0.0,-0.0118440259248018,60.0,9.650421142578123,-0.0,-7.822658432132813e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,0.0001003194702207,296.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,0.0001056412074831,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,7.80262635089457e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,0.0001056412365869,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,0.0005011165048927,288.06787109375,294.1499938964844,295.2408752441406,294.0848693847656,296.6883850097656,295.2740173339844,289.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688919574022,1.3919803087958373e-08,0.0010688781039789,-0.0355044640600681,0.0,0.0,0.0,-0.0117134591564536,60.0,9.610273361206056,-0.0,-7.789796541146643e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,0.0001001068594632,296.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,0.0001054173189913,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,7.786089554429054e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,0.0001054173408192,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,0.0005000544479116,288.0740051269531,294.1499938964844,295.2305603027344,294.0805053710937,296.67462158203125,295.2639465332031,289.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666266316547,1.3654890551606512e-08,0.0010666128946468,-0.0348115377128124,0.0,0.0,0.0,-0.0115821314975619,60.0,9.571097373962402,-0.0,-7.75681172626719e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,9.989332465920596e-05,296.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,0.0001051924555213,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,7.769481453578919e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,0.0001051924846251,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,0.0004989877925254,288.08013916015625,294.1499938964844,295.2203674316406,294.0765075683594,296.660888671875,295.25396728515625,289.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643515270203,1.3388838482342182e-08,0.0010643381392583,-0.0341155789792537,0.0,0.0,0.0,-0.0114502385258674,60.0,9.532532691955566,-0.0,-7.723756567656892e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.967957157641648e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,0.0001049673664965,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,7.75285589043051e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,0.0001049673956003,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,0.0004979200894013,288.0862121582031,294.1499938964844,295.2102355957031,294.0728454589844,296.6472473144531,295.2441711425781,289.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620739776641,1.3122511077767742e-08,0.0010620608227327,-0.0334188528358936,0.0,0.0,0.0,-0.011318209581077,60.0,9.494894981384276,-0.0,-7.690736936183384e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.946588397724554e-05,296.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0001047423356794,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,7.736235420452431e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0001047423647833,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,0.0004968526191078,288.09228515625,294.1499938964844,295.20025634765625,294.06951904296875,296.6336669921875,295.23443603515625,289.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597971267998,1.2856258280180556e-08,0.001059784204699,-0.0327222719788551,0.0,0.0,0.0,-0.0111862169578671,60.0,9.457876205444336,-0.0,-7.657797596039019e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,9.925267659127712e-05,296.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,0.0001045178287313,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,7.719653513049707e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,0.0001045178505592,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,0.0004957876517437,288.09832763671875,294.1499938964844,295.1903686523437,294.0664978027344,296.6201477050781,295.2248840332031,289.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575253982096,1.2590617437524544e-08,0.0010575128253549,-0.032027244567871,0.0,0.0,0.0,-0.0110545279458165,60.0,9.421796798706056,-0.0,-7.625003917155483e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.904046601150184e-05,296.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,0.0001042943549691,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,7.70314727560617e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,0.000104294376797,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,0.0004947275738231,288.1043701171875,294.1499938964844,295.1805725097656,294.0637512207031,296.606689453125,295.2154541015625,289.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552642634138,1.2326206721979815e-08,0.001055252039805,-0.0313353948295116,0.0,0.0,0.0,-0.0109234480187296,60.0,9.386469841003418,-0.0,-7.59243263814824e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,9.88295505521819e-05,296.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.0001040722563629,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,7.686743629164994e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,0.0001040722781908,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,0.0004936740151606,288.1103515625,294.1499938964844,295.1708984375,294.0613098144531,296.5932922363281,295.20611572265625,289.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530170984566,1.206342137294314e-08,0.0010530049912631,-0.0306477509438991,0.0,0.0,0.0,-0.0107931746169924,60.0,9.351903915405272,-0.0,-7.560129944295113e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.862047591013834e-05,296.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,0.0001038520858855,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,7.670481863897294e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,0.0001038521149894,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321228027344,0.0,0.0,0.0004926296533085,288.1163635253906,294.1499938964844,295.16131591796875,294.0591125488281,296.5799560546875,295.1968994140625,289.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507893748581,1.1802923971515613e-08,0.0010507776169106,-0.0299660507589578,0.0,0.0,0.0,-0.0106640355661511,60.0,9.318000793457031,-0.0,-7.528176837467981e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.841322753345594e-05,296.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,0.0001036338435369,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,7.654362707398832e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,0.0001036338726407,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,0.0004915944300591,288.122314453125,294.1499938964844,295.15185546875,294.05718994140625,296.56671142578125,295.18780517578125,289.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485812090337,1.1544705635913033e-08,0.0010485696839168,-0.0292902756482362,0.0,0.0,0.0,-0.0105360252782702,60.0,9.285028457641602,-0.0,-7.496569764953166e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,9.820834384299816e-05,296.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,0.0001034180968417,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,7.638427632628009e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,0.0001034181186696,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,0.0004905709647573,288.1282653808594,294.1499938964844,295.1424865722656,294.0555114746094,296.5534973144531,295.1788330078125,289.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463981889188,1.1289434276307022e-08,0.0010463868966326,-0.0286221746355295,0.0,0.0,0.0,-0.0104094771668314,60.0,9.252768516540527,-0.0,-7.46538830753707e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,9.800607949728146e-05,296.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,0.0001032051004585,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501281738281,0.0,0.0,7.622695557074621e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,0.0001032051222864,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,0.0004895605961792,288.1341857910156,294.1499938964844,295.1332092285156,294.0540466308594,296.5403747558594,295.16998291015625,289.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442429920658,1.1037421643322888e-08,0.0010442320490255,-0.0279625635594129,0.0,0.0,0.0,-0.0102845439687371,60.0,9.221333503723145,-0.0,-7.434669413441952e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,9.780668915482238e-05,296.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,0.0001029951381497,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,7.607187581015751e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,0.0001029951599775,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,0.0004885646631009,288.1401062011719,294.1499938964844,295.1240539550781,294.05279541015625,296.5272827148437,295.1612548828125,289.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421186452731,1.07889999156896e-08,0.0010421078186482,-0.0273123197257518,0.0,0.0,0.0,-0.0101613905280828,60.0,9.190627098083496,-0.0,-7.40444932034734e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86212158203125,0.0,0.0,9.761021647136658e-05,296.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86212158203125,0.0,0.0,0.0001027882390189,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,7.591905887238681e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86212158203125,0.0,0.0,0.0001027882608468,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621520996094,0.0,0.0,0.0004875831946264,288.14599609375,294.1499938964844,295.1150207519531,294.0517272949219,296.5142822265625,295.1526184082031,289.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400251485407,1.054420639690079e-08,0.0010400146711617,-0.0266715362668037,0.0,0.0,0.0,-0.0100400364026427,60.0,9.160645484924316,-0.0,-7.37473158096691e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,9.741690882947296e-05,296.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,0.0001025846722768,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680419921875,0.0,0.0,7.576870848424733e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,0.0001025846941047,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,0.0004866175877396,288.15185546875,294.1499938964844,295.1060485839844,294.05084228515625,296.5013122558594,295.14410400390625,289.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379654122516,1.0303355502117029e-08,0.0010379551677033,-0.0260410401970148,0.0,0.0,0.0,-0.0099206361919641,60.0,9.131343841552734,-0.0,-7.345549590809243e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,9.722718095872553e-05,296.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,0.0001023848817567,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,7.562114478787407e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,0.0001023849035846,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,0.0004856698506046,288.15771484375,294.1499938964844,295.0971984863281,294.0501403808594,296.4884338378906,295.1357116699219,289.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359438601881,1.006696859207068e-08,0.0010359338484704,-0.0254222024232149,0.0,0.0,0.0,-0.0098034488037228,60.0,9.1029052734375,-0.0,-7.316965877635084e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
