time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87994384765625,0.0,0.0,9.704124386189504e-05,296.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799133300781,0.0,0.0,0.0001021890857373,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798828125,0.0,0.0,7.547652785433456e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87994384765625,0.0,0.0,0.0001021891075652,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87994384765625,0.0,0.0,0.000484741089167,288.1635437011719,294.1499938964844,295.0884704589844,294.0495910644531,296.4756164550781,295.12744140625,289.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339628206565,9.835312120287654e-09,0.0010339530417695,-0.024815721437335,0.0,0.0,0.0,-0.009688607417047,60.0,9.075170516967772,-0.0,-7.289007442068397e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,9.685940312920138e-05,296.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,0.0001019975970848,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88580322265625,0.0,0.0,7.533509779023007e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,0.0001019976189127,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,0.0004838327295146,288.1693725585937,294.1499938964844,295.079833984375,294.0491943359375,296.4628601074219,295.1192626953125,289.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320253204554,9.608751128098449e-09,0.0010320156579837,-0.0242225527763366,0.0,0.0,0.0,-0.0095762908458709,60.0,9.048147201538086,-0.0,-7.26171549558785e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,9.66824300121516e-05,296.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,0.0001018112379824,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,7.519745122408494e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,0.0001018112598103,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,0.0004829487297683,288.1751403808594,294.1499938964844,295.0712890625,294.04888916015625,296.4501647949219,295.1112060546875,289.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301396250724,9.388259059051052e-09,0.0010301303118467,-0.0236452501267194,0.0,0.0,0.0,-0.009466984309256,60.0,9.021833419799805,-0.0,-7.235204435573905e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,9.650953143136576e-05,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0001016291644191,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,7.506296969950199e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.000101629186247,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0004820850444957,288.1809387207031,294.1499938964844,295.0628356933594,294.0487365722656,296.4375305175781,295.1032409667969,289.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282973526045,9.172838488780144e-09,0.0010282881557941,-0.0230812039226293,0.0,0.0,0.0,-0.0093601904809474,60.0,8.996232986450195,-0.0,-7.209349206505068e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,9.634141315473244e-05,296.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,0.0001014521258184,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,7.49322134652175e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,0.0001014521476463,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,0.0004812452534679,288.18670654296875,294.1499938964844,295.05450439453125,294.0486755371094,296.42498779296875,295.09539794921875,289.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265060700476,8.963377595705424e-09,0.0010264971060678,-0.0225327387452125,0.0,0.0,0.0,-0.0092563517391681,60.0,8.971306800842285,-0.0,-7.184254258163494e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092712402344,0.0,0.0,9.617835166864096e-05,296.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092712402344,0.0,0.0,0.0001012804132187,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90924072265625,0.0,0.0,7.480538624804467e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092712402344,0.0,0.0,0.0001012804350466,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092712402344,0.0,0.0,0.0004804307245649,288.19244384765625,294.1499938964844,295.0462646484375,294.0486755371094,296.4124755859375,295.087646484375,289.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247686877846,8.760217440340057e-09,0.0010247598402202,-0.0220007561147212,0.0,0.0,0.0,-0.0091556366533041,60.0,8.947064399719238,-0.0,-7.159955117685969e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91510009765625,0.0,0.0,9.602047794032842e-05,296.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,0.0001011141648632,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150390625,0.0,0.0,7.468259718734771e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91510009765625,0.0,0.0,0.0001011141866911,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91510009765625,0.0,0.0,0.0004796421271748,288.1981506347656,294.1499938964844,295.0381164550781,294.0487670898437,296.4000244140625,295.0799865722656,289.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230864863842,8.563525000226946e-09,0.0010230779880657,-0.0214856900274753,0.0,0.0,0.0,-0.0090581281110644,60.0,8.923480987548828,-0.0,-7.136469548640889e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,9.586803207639603e-05,296.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,0.0001009536354104,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,7.456402818206698e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,0.0001009536572382,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,0.0004788806254509,288.203857421875,294.1499938964844,295.03009033203125,294.0489196777344,296.3876342773437,295.07244873046875,289.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373589821530913e-09,0.0010214537614956,-0.0209883041679859,0.0,0.0,0.0,-0.008963968604803,60.0,8.900568008422852,-0.0,-7.113826683280422e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,9.572107228450476e-05,296.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,0.0001007988757919,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,7.444972288794816e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,0.0001007988976198,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,0.0004781465395353,288.2095642089844,294.1499938964844,295.02215576171875,294.04913330078125,296.37530517578125,295.06500244140625,289.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198963573202,8.190491840309733e-09,0.0010198880918323,-0.0205088052898645,0.0,0.0,0.0,-0.0088731991127133,60.0,8.878288269042969,-0.0,-7.092033627031924e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.557978046359494e-05,296.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,0.0001006500970106,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.0,7.433983410010114e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,0.0001006501188385,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,0.0004774407716467,288.2152404785156,294.1499938964844,295.0143127441406,294.0493469238281,296.363037109375,295.0576477050781,289.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183908743783,8.014461982952525e-09,0.0010183828417211,-0.0200478062033653,0.0,0.0,0.0,-0.0087859332561492,60.0,8.856654167175293,-0.0,-7.07111311726294e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.544419299345464e-05,296.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,0.0001005073136184,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,7.423437637044117e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,0.0001005073354463,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,0.0004767634964082,288.2209167480469,294.1499938964844,295.006591796875,294.0495910644531,296.350830078125,295.0503845214844,289.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169461602345,7.84553400023924e-09,0.0010169383604079,-0.0196053925901651,0.0,0.0,0.0,-0.0087021877989172,60.0,8.835634231567383,-0.0,-7.051065153973468e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,9.531441173749045e-05,296.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,0.0001003706493065,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439392089844,0.0,0.0,7.41334370104596e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,0.0001003706638584,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,0.0004761151794809,288.2265625,294.1499938964844,294.9989624023437,294.04986572265625,296.33868408203125,295.043212890625,289.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155633790418,7.683836678040734e-09,0.0010155556956306,-0.0191819053143262,0.0,0.0,0.0,-0.0086220279335975,60.0,8.815208435058594,-0.0,-7.031902526932754e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,9.519045852357522e-05,296.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,0.0001002401186269,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496765136719,0.0,0.0,7.403703057207167e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,0.0001002401404548,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,0.0004754960245918,288.232177734375,294.1499938964844,294.9914245605469,294.05010986328125,296.3265686035156,295.0361328125,289.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142426472157,7.529403767136955e-09,0.0010142350802198,-0.018777435645461,0.0,0.0,0.0,-0.0085454685613513,60.0,8.795345306396484,-0.0,-7.013625236140798e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,9.507247887086125e-05,296.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,0.0001001158743747,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,7.394526619464159e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,0.0001001158962026,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,0.000474906672025,288.23779296875,294.1499938964844,294.9839782714844,294.0503234863281,296.3145446777344,295.02911376953125,289.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129854781553,7.382410682765794e-09,0.00101297814399,-0.0183924417942762,0.0,0.0,0.0,-0.0084725972265005,60.0,8.776057243347168,-0.0,-6.996250334623255e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,9.496037819189952e-05,296.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96112060546875,0.0,0.0,9.99978365143761e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610900878906,0.0,0.0,7.385807839455083e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,9.999785834224896e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,0.0004743467143271,288.243408203125,294.1499938964844,294.97662353515625,294.0505065917969,296.30255126953125,295.022216796875,289.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242752175784517e-09,0.0010117838392034,-0.0180266499519348,0.0,0.0,0.0,-0.0084033627063035,60.0,8.757287979125977,-0.0,-6.979762190439942e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,9.48543383856304e-05,296.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,9.988616511691362e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,7.377559813903645e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,9.988618694478646e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,0.0004738170246127,288.2489929199219,294.1499938964844,294.9693908691406,294.0506286621094,296.2906188964844,295.015380859375,289.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010661246255,7.110637856300173e-09,0.001010654028505,-0.0176806114614009,0.0,0.0,0.0,-0.0083378674462437,60.0,8.739048957824707,-0.0,-6.96418211987293e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,9.475424303673208e-05,296.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,9.978075831895694e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,7.369774539256468e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,9.978078014682978e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,0.0004733170208055,288.25457763671875,294.1499938964844,294.9622497558594,294.0507202148437,296.2787475585937,295.00860595703125,289.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095946490764,6.985926059854819e-09,0.0010095876641571,-0.0173539575189352,0.0,0.0,0.0,-0.0082760425284504,60.0,8.721285820007324,-0.0,-6.94949164881109e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,9.46602303883992e-05,296.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781799316406,0.0,0.0,9.968176163965836e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,7.362462929449975e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,9.96817834675312e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,0.0004728474305011,288.2601623535156,294.1499938964844,294.9552001953125,294.0507202148437,296.2669372558594,295.0019226074219,289.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085928952321,6.868801527559753e-09,0.0010085860267281,-0.0170471705496311,0.0,0.0,0.0,-0.0082179782912135,60.0,8.704005241394043,-0.0,-6.935709251365553e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,9.457221312914044e-05,296.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,9.958907321561128e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,7.35561698093079e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,9.958909504348412e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98388671875,0.0,0.0,0.0004724077589344,288.2657165527344,294.1499938964844,294.9482421875,294.0506286621094,296.2551574707031,294.99530029296875,289.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076550533995,6.759141690793058e-09,0.0010076483013108,-0.0167599320411682,0.0,0.0,0.0,-0.008163615129888,60.0,8.687154769897461,-0.0,-6.92281716396792e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,9.449027857044712e-05,296.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.950279491022228e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,7.349244697252288e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.950281673809512e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,0.0004719984717667,288.271240234375,294.1499938964844,294.94140625,294.0504150390625,296.24346923828125,294.98876953125,289.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067820549011,6.657062900927713e-09,0.0010067754192277,-0.0164925474673509,0.0,0.0,0.0,-0.0081130098551511,60.0,8.670737266540527,-0.0,-6.91082675530197e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,9.441438305657356e-05,296.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,9.94228757917881e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,7.343341712839901e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,9.942289761966094e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,0.0004716193652711,288.2767639160156,294.1499938964844,294.93463134765625,294.05010986328125,296.2318115234375,294.9822692871094,289.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059734340757,6.562506538188018e-09,0.0010059667984023,-0.0162448640912771,0.0,0.0,0.0,-0.0080661345273256,60.0,8.654712677001953,-0.0,-6.899730209397603e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.434454841539264e-05,296.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.934933768818156e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007629394531,0.0,0.0,7.337910210480914e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.93493595160544e-05,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,0.0004712705267593,288.28228759765625,294.1499938964844,294.927978515625,294.0496826171875,296.22021484375,294.9758605957031,289.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052293073385,6.4755028006402435e-09,0.0010052227880805,-0.0160169620066881,0.0,0.0,0.0,-0.0080230021849274,60.0,8.639057159423828,-0.0,-6.889526815712088e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,9.42808110266924e-05,296.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,9.928221697919072e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,7.332952372962609e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,9.928223153110594e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,0.0004709521308541,288.2878112792969,294.1499938964844,294.9214172363281,294.0491027832031,296.2086486816406,294.9695129394531,289.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004550140351,6.3960876595103855e-09,0.0010045437375083,-0.0158089343458414,0.0,0.0,0.0,-0.0079836333170533,60.0,8.623741149902344,-0.0,-6.880220837501838e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01202392578125,0.0,0.0,9.422307630302384e-05,296.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01202392578125,0.0,0.0,9.92214190773666e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119934082031,0.0,0.0,7.328461651923135e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01202392578125,0.0,0.0,9.922144090523945e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,0.0004706637409981,288.2933044433594,294.1499938964844,294.9149475097656,294.04833984375,296.1971435546875,294.9632263183594,289.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039348853752,6.324161194726231e-09,0.0010039285989478,-0.0156205222010612,0.0,0.0,0.0,-0.007947975769639,60.0,8.60875129699707,-0.0,-6.871797353369402e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,9.417148976353928e-05,296.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,9.91670967778191e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,7.324449688894674e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,9.916711132973433e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,0.0004704060556832,288.2987976074219,294.1499938964844,294.9085693359375,294.0474548339844,296.1856994628906,294.9569702148437,289.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033852886408,6.259889051563051e-09,0.0010033790022134,-0.0154521604999899,0.0,0.0,0.0,-0.0079161133617162,60.0,8.594054222106934,-0.0,-6.86427483742591e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.412586950929835e-05,296.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.911906090565026e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.023193359375,0.0,0.0,7.320901931961998e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.911907545756549e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,0.0004701782017946,288.30426025390625,294.1499938964844,294.9022827148437,294.0463562011719,296.17431640625,294.9507751464844,289.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203058955378537e-09,0.0010028929682448,-0.0153032904490828,0.0,0.0,0.0,-0.0078879399225115,60.0,8.579628944396973,-0.0,-6.857626289047404e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0288391113281,0.0,0.0,9.40864410949871e-05,296.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,9.907753701554611e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287780761719,0.0,0.0,7.317834388231859e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,9.907755156746134e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0288391113281,0.0,0.0,0.00046998122707,288.3097229003906,294.1499938964844,294.8961181640625,294.0450744628906,296.1629638671875,294.94464111328125,289.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024789953604,6.153932918806504e-09,0.0010024728253483,-0.015174601227045,0.0,0.0,0.0,-0.0078635858371853,60.0,8.565446853637695,-0.0,-6.851882261571518e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.405296441400424e-05,296.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.90422850009054e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,7.315231050597504e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.904230682877824e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,0.0004698139964602,288.315185546875,294.1499938964844,294.8900146484375,294.0435791015625,296.15167236328125,294.93853759765625,289.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021222988143,6.112227612931065e-09,0.0010021162452176,-0.0150653505697846,0.0,0.0,0.0,-0.0078429095447063,60.0,8.551484107971191,-0.0,-6.847007227861468e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,9.402570140082388e-05,296.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,9.901357407215984e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,7.313110836548731e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,9.901359590003268e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,0.0004696778196375,288.3206481933594,294.1499938964844,294.884033203125,294.0418395996094,296.1404113769531,294.9324951171875,289.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018318425863,6.078261893804893e-09,0.0010018257889896,-0.014976373873651,0.0,0.0,0.0,-0.0078260712325572,60.0,8.537713050842285,-0.0,-6.843038846682249e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455627441406,0.0,0.0,9.400440467288718e-05,296.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.899114957079291e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455017089844,0.0,0.0,7.311454100999981e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.899117139866576e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455627441406,0.0,0.0,0.0004695714451372,288.3260803222656,294.1499938964844,294.87811279296875,294.0398864746094,296.1292419433594,294.9264831542969,289.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016048327088,6.051729783962401e-09,0.0010015987791121,-0.0149068711325526,0.0,0.0,0.0,-0.007812918163836,60.0,8.524110794067383,-0.0,-6.839939459268862e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.398929978488012e-05,296.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.897524432744832e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,7.310279761441052e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.897526615532116e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,0.0004694960080087,288.3315124511719,294.1499938964844,294.872314453125,294.0376892089844,296.1180725097656,294.9205322265625,289.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001443946734,6.032914168230263e-09,0.0010014378931373,-0.0148575818166136,0.0,0.0,0.0,-0.0078035905025899,60.0,8.510649681091309,-0.0,-6.837741750587156e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,9.39802994253114e-05,296.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,9.896576375467704e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,7.309579086722806e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,9.896578558254988e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,0.0004694510425906,288.3369445800781,294.1499938964844,294.8665771484375,294.03521728515625,296.10699462890625,294.9145812988281,289.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013480205088,6.0217004715923395e-09,0.0010013419669121,-0.0148282069712877,0.0,0.0,0.0,-0.0077980309724807,60.0,8.49730396270752,-0.0,-6.83643222032515e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622253417969,0.0,0.0,9.397750545758754e-05,296.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06219482421875,0.0,0.0,9.896281699184328e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06219482421875,0.0,0.0,7.309361535590142e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06219482421875,0.0,0.0,9.896283881971613e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622253417969,0.0,0.0,0.000469437072752,288.3423767089844,294.1499938964844,294.8609619140625,294.032470703125,296.0959167480469,294.90869140625,289.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013181017711,6.018215703562646e-09,0.0010013121645897,-0.0148190781474113,0.0,0.0,0.0,-0.0077963033691048,60.0,8.484049797058105,-0.0,-6.83602507933756e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.398077236255632e-05,296.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.89662657957524e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677185058594,0.0,0.0,7.309616194106638e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.896628034766763e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677795410156,0.0,0.0,0.0004694534000009,288.3477783203125,294.1499938964844,294.8554382324219,294.0294494628906,296.0849304199219,294.90283203125,289.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013529099524,6.022291554330651e-09,0.0010013469727709,-0.0148297548294067,0.0,0.0,0.0,-0.0077983234077692,60.0,8.470860481262207,-0.0,-6.836501142970519e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.07330322265625,0.0,0.050000000745058,9.399040573043747e-05,296.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732727050781,0.0,0.050000000745058,9.897640848066658e-05,298.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732727050781,0.0,0.050000000745058,7.3103656177409e-05,298.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.07330322265625,0.0,0.050000000745058,9.897643030853942e-05,298.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.07330322265625,0.0,0.050000000745058,0.0004695015086326,288.3531799316406,284.95001220703125,294.8500061035156,294.0260925292969,296.073974609375,294.89703369140625,289.5714416503906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014555882662,6.034294397494477e-09,0.0010014495346695,-0.0148611972108483,0.0,0.0,0.0,-0.0078042736276984,60.0,8.45772647857666,-0.0,-6.837903043788175e-08,1.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1107482910156,0.6357558965682983,0.050000000745058,0.0408354476094245,296.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1107482910156,0.6357558965682983,0.050000000745058,0.043001689016819,298.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1107482910156,0.6357558965682983,0.050000000745058,0.0317609049379825,298.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1107482910156,0.6357558965682983,0.050000000745058,0.0430016927421093,298.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1107482910156,0.6357558965682983,0.050000000745058,0.2039815038442611,289.2948303222656,284.95001220703125,294.8446960449219,294.0226745605469,297.4466552734375,297.90875244140625,289.75067138671875,1.0,0.1097064986824989,0.2000000029802322,0.2000000029802322,0.9755422472953796,1.0,-0.435059517621994,0.0190668795257806,0.4159926176071167,-0.0986603125929832,0.0,0.0,0.0,10.19588565826416,60.0,1110.7998046875,0.0,12.276308059692385,1.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.6325896382331848,0.050000000745058,0.045231319963932,296.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.6325896382331848,0.050000000745058,0.0476307570934295,298.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.6325896382331848,0.050000000745058,0.0351799130439758,298.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.6325896382331848,0.050000000745058,0.0476307570934295,298.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.6325896382331848,0.050000000745058,0.2259398102760315,290.273193359375,284.95001220703125,294.83953857421875,294.01934814453125,297.61834716796875,298.61065673828125,290.8511962890625,1.0,0.1210778877139091,0.4000000059604645,0.4000000059604645,0.9510844945907592,1.0,-0.4819470345973968,0.08930504322052,0.3926419913768768,-0.040234737098217,1.0,1.0,0.0,12.534293174743652,60.0,7454.548828125,0.0,16.675640106201172,1.0,281.1724853515625,288.0888366699219,300.8963928222656,302.6446838378906,293.1499938964844,293.1499938964844,283.1499938964844,2594.411865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1085389554500579,1.0,0.0,0.0,0.5631992816925049,0.5632153749465942,2.404377426046267e-07,3.287924766540528,3.287911891937256,1.2735791642626282e-05,0.0,0.0,-0.0,4873.0205078125,0.0,12.355204582214355,1354.48193359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5928955078125,0.5996224880218506,0.050000000745058,0.0455308370292186,296.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5928955078125,0.5996224880218506,0.050000000745058,0.0479461625218391,298.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5928955078125,0.5996224880218506,0.050000000745058,0.0354128703474998,298.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5928955078125,0.5996224880218506,0.050000000745058,0.0479461625218391,298.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5928955078125,0.5996224880218506,0.050000000745058,0.2274359464645385,289.432861328125,284.95001220703125,294.8345947265625,294.01617431640625,297.3670959472656,298.6154479980469,288.13970947265625,1.0,0.1312796920537948,0.6000000238418579,0.6000000238418579,0.9266267418861388,1.0,-0.4851408004760742,0.1746727526187896,0.3104680478572845,0.0440093204379081,1.0,1.0,0.0,16.30190086364746,60.0,16162.5849609375,0.0,19.954071044921875,1.0,281.8177185058594,288.1227722167969,300.6168212890625,302.5462341308594,293.1499938964844,293.1499938964844,283.1499938964844,1572.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851865768432617,1.0,0.0,0.0,0.8350560665130615,0.8350582718849182,5.060219621100259e-08,4.258432388305664,4.258422374725342,9.849704838416072e-06,0.0,0.0,-0.0,5883.55908203125,0.0,18.13749122619629,1894.4019775390625,0.0,463.5116882324219,0.2142200469970703,1.0,0.0,3.0,1.0,0.0
