time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868408203125,0.5717222094535828,0.050000000745058,0.0456764213740825,296.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868408203125,0.5717222094535828,0.050000000745058,0.0480994693934917,298.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868408203125,0.5717222094535828,0.050000000745058,0.0355261042714118,298.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868408203125,0.5717222094535828,0.050000000745058,0.0480994693934917,298.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868408203125,0.5717222094535828,0.050000000745058,0.2281631827354431,287.1851806640625,284.95001220703125,294.82977294921875,294.0130920410156,297.037109375,298.5817565917969,286.3484191894531,1.0,0.1405561417341232,0.800000011920929,0.800000011920929,0.9021689891815186,1.0,-0.4866920411586761,0.2043447941541671,0.2823472619056701,0.0732351988554,1.0,1.0,0.0,20.073904037475582,60.0,15098.166015625,0.0,23.17329978942871,1.0,282.3285217285156,286.0476989746094,299.0398864746094,300.9888000488281,293.1499938964844,293.1499938964844,283.1499938964844,2701.981201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608349621295929,1.0,0.0,0.0,1.0948762893676758,1.0948784351348877,8.020894171067995e-08,4.265687465667725,4.265677452087402,9.787951057660392e-06,0.0,0.0,-0.0,5562.10546875,0.0,40.19197463989258,1895.4049072265625,0.0,976.2811889648438,0.2802616953849792,1.0,0.0,3.0,1.0,0.0
17733900,298.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.54986971616745,0.050000000745058,0.0458134338259696,296.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.54986971616745,0.050000000745058,0.0482437536120414,298.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.54986971616745,0.050000000745058,0.0356326736509799,298.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.54986971616745,0.050000000745058,0.0482437536120414,298.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.54986971616745,0.050000000745058,0.2288475930690765,285.9029541015625,284.95001220703125,294.8251647949219,294.0101318359375,296.9402160644531,298.5423278808594,285.53350830078125,1.0,0.1489515602588653,1.0,1.0,0.8777112364768982,1.0,-0.4881520271301269,0.211137518286705,0.2770145237445831,0.0797251090407371,1.0,1.0,0.0,23.73615455627441,60.0,14160.3203125,0.0,26.32130622863769,1.0,282.7064819335937,285.29217529296875,297.8456420898437,299.47491455078125,293.1499938964844,293.1499938964844,283.1499938964844,4150.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280500888824463,1.0,0.0,0.0,1.3569915294647217,1.3569947481155396,1.2288003858884622e-07,4.265917778015137,4.265907764434815,9.78598473011516e-06,0.0,0.0,-0.0,5054.10205078125,0.0,76.48896026611328,1895.4361572265625,0.0,1095.8519287109375,0.3414390385150909,1.0,0.0,3.0,1.0,0.0
17733960,298.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.5330274105072021,0.050000000745058,0.0459442026913166,296.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.5330274105072021,0.050000000745058,0.0483814589679241,298.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.5330274105072021,0.050000000745058,0.0357343815267086,298.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.5330274105072021,0.050000000745058,0.0483814589679241,298.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.5330274105072021,0.050000000745058,0.2295008152723312,285.3785400390625,284.95001220703125,294.8207092285156,294.0072937011719,296.8454895019531,298.50347900390625,285.2497863769531,1.0,0.1565122455358505,1.0,1.0,0.7021690011024475,1.0,-0.4895454347133636,0.2243521958589553,0.265193223953247,0.0926393643021583,1.0,1.0,0.0,27.235639572143555,60.0,13725.9482421875,0.0,29.349925994873047,1.0,282.9377136230469,285.0306091308594,297.1279602050781,298.4853515625,293.1499938964844,293.1499938964844,283.1499938964844,5652.58740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008231043815613,1.0,0.0,0.0,1.583607792854309,1.583612084388733,1.6733605434637869e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5045.99658203125,0.0,121.56482696533205,1895.4371337890625,0.0,933.3931884765624,0.3993630707263946,1.0,0.0,3.0,1.0,0.0
17734020,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.5201267004013062,0.050000000745058,0.0460671372711658,296.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.5201267004013062,0.050000000745058,0.0485109128057956,298.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.5201267004013062,0.050000000745058,0.0358299948275089,298.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.5201267004013062,0.050000000745058,0.0485109128057956,298.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.5201267004013062,0.050000000745058,0.2301148772239685,285.1881103515625,284.95001220703125,294.81640625,294.00457763671875,296.5230407714844,298.4676513671875,285.1283264160156,1.0,0.1632933914661407,1.0,1.0,0.5266267657279968,1.0,-0.4908552765846252,0.2773532569408417,0.2135020345449447,0.145190343260765,0.9993984699249268,0.9993984699249268,0.0,30.53101921081543,60.0,13621.9677734375,0.0,32.223636627197266,1.0,283.0594177246094,284.8793334960937,296.7699890136719,297.9728088378906,293.1499938964844,293.1499938964844,283.1499938964844,7373.5703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571745038032532,1.0,0.0,0.0,1.808628797531128,1.8086344003677368,2.1826910767686059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.58056640625,0.0,181.09967041015625,1895.4371337890625,0.0,717.1594848632812,0.4513376951217651,1.0,0.0,3.0,1.0,0.0
17734080,298.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.510197103023529,0.050000000745058,0.0461811162531375,296.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.510197103023529,0.050000000745058,0.0486309416592121,298.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.510197103023529,0.050000000745058,0.0359186455607414,298.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.510197103023529,0.050000000745058,0.0486309416592121,298.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.510197103023529,0.050000000745058,0.2306842505931854,285.0753479003906,284.95001220703125,294.81231689453125,294.0019836425781,295.7815856933594,298.4351501464844,285.0189208984375,1.0,0.1693546026945114,1.0,1.0,0.3510845005512237,1.0,-0.4920698702335357,0.3858093917369842,0.1062604561448097,0.2529676556587219,0.9843772649765016,0.9843772649765016,0.0,33.59512710571289,60.0,13483.8505859375,0.0,34.91922378540039,1.0,283.11505126953125,284.7520751953125,296.6385803222656,297.7494201660156,293.1499938964844,293.1499938964844,283.1499938964844,9080.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129950642585754,1.0,0.0,0.0,1.994516134262085,1.9945229291915887,2.6544128672867373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.3076171875,0.0,243.3361968994141,1895.4371337890625,0.0,548.4354858398438,0.4993631243705749,1.0,0.0,3.0,1.0,0.0
17734140,298.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.5023629069328308,0.050000000745058,0.0462866723537445,296.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.5023629069328308,0.050000000745058,0.0487420931458473,298.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.5023629069328308,0.050000000745058,0.0360007435083389,298.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.5023629069328308,0.050000000745058,0.0487420931458473,298.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.5023629069328308,0.050000000745058,0.2312115132808685,284.9555969238281,284.95001220703125,294.808349609375,293.99951171875,295.1212158203125,298.4053649902344,284.8937683105469,1.0,0.1747528314590454,1.0,1.0,0.1755422502756118,1.0,-0.4931948184967041,0.4635858237743377,0.0296089928597211,0.3302387297153473,0.926818311214447,0.926818311214447,0.0,36.430660247802734,60.0,13354.0849609375,-0.0,37.42273712158203,1.0,283.1376953125,284.6307678222656,296.63238525390625,297.6854858398437,293.1499938964844,293.1499938964844,283.1499938964844,11480.537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753662347793579,1.0,0.0,0.0,2.1631429195404053,2.163151264190674,3.1222222673932265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.0224609375,0.0,313.9687194824219,1895.4371337890625,0.0,436.849853515625,0.5385246872901917,1.0,0.0,3.0,1.0,0.0
17734200,298.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.4960204064846039,0.050000000745058,0.0463838875293731,296.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.4960204064846039,0.050000000745058,0.0488444678485393,298.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.4960204064846039,0.050000000745058,0.0360763557255268,298.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.4960204064846039,0.050000000745058,0.0488444678485393,298.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.4960204064846039,0.050000000745058,0.2316971272230148,284.8435363769531,284.95001220703125,294.8045959472656,293.99713134765625,294.8187866210937,298.3779296875,284.8003234863281,1.0,0.1795434653759002,1.0,1.0,0.0,1.0,-0.4942308962345123,0.4942294955253601,1.406222963851178e-06,0.3606459498405456,0.8343584537506104,0.8343584537506104,0.0,39.03678512573242,60.0,13217.6396484375,-0.0,39.72658920288086,1.0,283.1459350585937,284.5597839355469,296.6869812011719,297.7023620605469,293.1499938964844,293.1499938964844,283.1499938964844,15169.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468831717967987,1.0,0.0,0.0,2.2451980113983154,2.2452073097229004,3.363586813520669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.12744140625,0.0,363.9644165039063,1895.4371337890625,0.0,367.9163818359375,0.5588940978050232,1.0,0.0,3.0,1.0,0.0
17734260,298.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.4907510280609131,0.050000000745058,0.0464726574718952,296.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.4907510280609131,0.050000000745058,0.0489379465579986,298.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.4907510280609131,0.050000000745058,0.0361454002559185,298.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.4907510280609131,0.050000000745058,0.0489379465579986,298.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.4907510280609131,0.050000000745058,0.2321405559778213,284.78143310546875,284.95001220703125,294.8009948730469,293.9949035644531,294.8019714355469,298.3528747558594,284.7717590332031,1.0,0.1837823688983917,1.0,1.0,0.0,1.0,-0.4951768517494201,0.4951764941215515,3.572237972093717e-07,0.3615448176860809,0.745267927646637,0.745267927646637,0.0,41.41265487670898,60.0,13057.5654296875,-0.0,41.83002471923828,1.0,283.1486511230469,284.5678405761719,296.7614440917969,297.7495422363281,293.1499938964844,293.1499938964844,283.1499938964844,20171.1953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273414611816406,1.0,0.0,0.0,2.186306953430176,2.186316728591919,3.1894487051431497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.75732421875,0.0,362.0045471191406,1895.4371337890625,0.0,326.76885986328125,0.5558915734291077,1.0,0.0,3.0,1.0,0.0
17734320,298.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.4862671196460724,0.050000000745058,0.046552900224924,296.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.4862671196460724,0.050000000745058,0.0490224473178386,298.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.4862671196460724,0.050000000745058,0.0362078100442886,298.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.4862671196460724,0.050000000745058,0.0490224473178386,297.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.4862671196460724,0.050000000745058,0.2325413823127746,284.78387451171875,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.330322265625,284.8008117675781,1.0,0.1875254064798355,1.0,1.0,0.0,1.0,-0.4960319101810455,0.4960315525531769,3.5804674780592904e-07,0.3623882830142975,0.6895576119422913,0.6895576119422913,0.0,43.56056213378906,48.0,12917.5380859375,-0.0,43.73833084106445,1.0,283.1495361328125,284.63690185546875,296.8329467773437,297.8040466308594,293.1499938964844,293.1499938964844,283.1499938964844,24314.931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151173532009125,1.0,0.0,0.0,2.050702810287476,2.050712823867798,2.806072245675751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.646484375,0.0,326.3482666015625,1895.4371337890625,0.0,303.1087341308594,0.5317283272743225,1.0,0.0,3.0,1.0,0.0
17734380,298.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.4842096865177154,0.050000000745058,0.0465907044708728,296.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.4842096865177154,0.050000000745058,0.049062255769968,298.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.4842096865177154,0.050000000745058,0.0362372137606143,298.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.4842096865177154,0.050000000745058,0.049062255769968,297.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.4842096865177154,0.050000000745058,0.2327302098274231,284.8312072753906,284.95001220703125,294.7943420410156,293.9907531738281,294.7950744628906,298.3103332519531,284.8620910644531,1.0,0.1889437735080719,1.0,1.0,0.0,1.0,-0.4964349567890167,0.496434599161148,3.584915475585149e-07,0.3629097938537597,0.6727076768875122,0.6727076768875122,0.0,44.573768615722656,48.0,12838.880859375,-0.0,44.64067459106445,1.0,283.1498413085937,284.7332458496094,296.89288330078125,297.8576965332031,293.1499938964844,293.1499938964844,283.1499938964844,24547.705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085200428962707,1.0,0.0,0.0,1.915699005126953,1.915708303451538,2.4487698624398035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.39794921875,0.0,279.1170654296875,1895.4371337890625,0.0,290.9099426269531,0.5078801512718201,1.0,0.0,3.0,1.0,0.0
17734440,298.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.4839654862880707,0.050000000745058,0.0465952157974243,296.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.4839654862880707,0.050000000745058,0.0490670055150985,298.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.4839654862880707,0.050000000745058,0.0362407229840755,298.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.4839654862880707,0.050000000745058,0.0490670055150985,297.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.4839654862880707,0.050000000745058,0.2327527552843094,284.8909606933594,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.2928771972656,284.9154357910156,1.0,0.1889871656894683,1.0,1.0,0.0,1.0,-0.4964831471443176,0.496482789516449,3.586371519759269e-07,0.3631757199764251,0.6831503510475159,0.6831503510475159,0.0,44.69677734375,36.0,12879.80859375,-0.0,44.75022506713867,1.0,283.1499328613281,284.7918701171875,296.9448547363281,297.9184265136719,293.1499938964844,293.1499938964844,283.1499938964844,22590.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406867116689682,1.0,0.0,0.0,1.865683913230896,1.8656926155090328,2.322573919855131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.73583984375,0.0,255.17442321777344,1895.4371337890625,0.0,287.91070556640625,0.4912698864936828,1.0,0.0,3.0,1.0,0.0
17734500,298.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.485178679227829,0.050000000745058,0.0465728417038917,296.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.485178679227829,0.050000000745058,0.0490434430539608,298.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.485178679227829,0.050000000745058,0.0362233221530914,298.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.485178679227829,0.050000000745058,0.0490434430539608,297.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.485178679227829,0.050000000745058,0.2326409816741943,284.9315185546875,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.2776794433594,284.9447326660156,1.0,0.1878013014793396,1.0,1.0,0.0,1.0,-0.4962448477745056,0.4962444901466369,3.5854154134540295e-07,0.3632363975048065,0.6979022026062012,0.6979022026062012,0.0,44.10082626342773,36.0,12894.0546875,-0.0,44.21904373168945,1.0,283.14996337890625,284.8205871582031,296.98583984375,297.97137451171875,293.1499938964844,293.1499938964844,283.1499938964844,20290.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090054035186767,1.0,0.0,0.0,1.8410383462905884,1.8410463333129885,2.2616168848799134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.14501953125,0.0,238.75303649902344,1895.4371337890625,0.0,291.7948303222656,0.4839266240596771,1.0,0.0,3.0,1.0,0.0
17734560,298.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.4876873791217804,0.050000000745058,0.0465271063148975,296.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.4876873791217804,0.050000000745058,0.0489952825009822,298.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.4876873791217804,0.050000000745058,0.0361877493560314,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.4876873791217804,0.050000000745058,0.0489952825009822,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.4876873791217804,0.050000000745058,0.2324125319719314,284.9507141113281,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.2643737792969,284.9549560546875,1.0,0.1855279505252838,1.0,1.0,0.0,1.0,-0.4957576096057892,0.4957572519779205,3.582362069209921e-07,0.3631180226802826,0.7082633972167969,0.7082633972167969,0.0,42.8802604675293,25.0,12905.5390625,-0.0,43.13278198242188,1.0,283.1499938964844,284.8265991210937,297.0120849609375,298.0101928710937,293.1499938964844,293.1499938964844,283.1499938964844,19025.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131931364536285,1.0,0.0,0.0,1.8394291400909424,1.8394370079040527,2.257664988292163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.427734375,0.0,233.4909210205078,1895.4371337890625,0.0,299.511962890625,0.4808147847652435,1.0,0.0,3.0,1.0,0.0
17734620,298.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4912393987178802,0.050000000745058,0.0464641451835632,296.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4912393987178802,0.050000000745058,0.0489289835095405,298.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4912393987178802,0.050000000745058,0.0361387804150581,298.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4912393987178802,0.050000000745058,0.0489289835095405,297.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4912393987178802,0.050000000745058,0.2320980280637741,284.9555358886719,284.95001220703125,294.7831420898437,293.9839172363281,294.78369140625,298.2527160644531,284.9556579589844,1.0,0.1824428737163543,1.0,1.0,0.0,1.0,-0.4950867891311645,0.4950864315032959,3.577764005058271e-07,0.3628677427768707,0.712774395942688,0.712774395942688,0.0,41.199100494384766,25.0,12894.640625,-0.0,41.6400260925293,1.0,283.1499938964844,284.82586669921875,297.0226745605469,298.0301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18455.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177979528903961,1.0,0.0,0.0,1.8393419981002808,1.8393497467041016,2.2574512570372465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.55078125,0.0,231.3164978027344,1895.4371337890625,0.0,308.17486572265625,0.4794886112213135,1.0,0.0,3.0,1.0,0.0
17734680,298.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.5030463337898254,0.050000000745058,0.0462767034769058,296.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.5030463337898254,0.050000000745058,0.0487315990030765,298.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7024214863777161,0.1601925045251846,0.0891456827521324,298.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.5030463337898254,0.050000000745058,0.0487315990030765,297.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.5030463337898254,0.050000000745058,0.2311617136001587,284.9629211425781,284.95001220703125,294.7807922363281,293.98248291015625,294.7812805175781,298.2388916015625,284.9972229003906,1.0,0.1793488711118698,1.0,1.0,0.0,1.0,-0.5568462610244751,0.5568458437919617,4.122408086004725e-07,0.409331202507019,0.7197864055633545,0.7197864055633545,0.0,36.67927551269531,28.0,13787.4697265625,-0.0,44.61860275268555,1.0,283.1499938964844,284.8936462402344,297.0224304199219,298.0447692871094,293.1499938964844,293.1499938964844,283.1499938964844,18160.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218691289424896,1.0,0.0,0.0,1.839280605316162,1.839288353919983,2.257300621977265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.0087890625,0.0,230.1841278076172,1895.4371337890625,0.0,315.9974670410156,0.4789481461048126,1.0,0.0,3.0,1.0,0.0
17734740,298.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.5093158483505249,0.050000000745058,0.0461919195950031,296.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.5093158483505249,0.050000000745058,0.0486423186957836,298.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.7609481811523438,0.1561136096715927,0.1103430315852165,298.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.5093158483505249,0.050000000745058,0.0486423186957836,297.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.5093158483505249,0.050000000745058,0.2307382076978683,285.0894775390625,284.95001220703125,294.7785949707031,293.9811706542969,294.7790222167969,298.2005615234375,285.13775634765625,1.0,0.1778753995895385,1.0,1.0,0.0,1.0,-0.5814909338951111,0.5814905166625977,4.352750408997963e-07,0.4287216961383819,0.8272593021392822,0.8272593021392822,0.0,34.62773513793945,28.0,14854.658203125,-0.0,45.49168395996094,1.0,283.1499938964844,284.985107421875,297.0487365722656,298.13348388671875,293.1499938964844,293.1499938964844,283.1499938964844,14276.3115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296801388263702,1.0,0.0,0.0,1.945409893989563,1.9454175233840945,2.525315494494862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.96337890625,0.0,248.28501892089844,1895.4371337890625,0.0,331.4661560058594,0.4955970644950866,1.0,0.0,3.0,1.0,0.0
17734800,298.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.5111537575721741,0.050000000745058,0.0461689047515392,296.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.5111537575721741,0.050000000745058,0.0486180782318115,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.7614043951034546,0.1547587513923645,0.1094343662261962,298.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.5111537575721741,0.050000000745058,0.0486180782318115,297.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.5111537575721741,0.050000000745058,0.2306232303380966,285.1337890625,284.95001220703125,294.776611328125,293.9800109863281,294.7769775390625,298.1714172363281,285.1163024902344,1.0,0.1766741126775741,1.0,1.0,0.0,1.0,-0.5801776647567749,0.5801771879196167,4.342937813817116e-07,0.4282277822494507,0.9153238534927368,0.9153238534927368,0.0,34.00920486450195,25.0,15102.939453125,-0.0,44.72806167602539,1.0,283.1499938964844,284.8898620605469,297.0867004394531,298.2189025878906,293.1499938964844,293.1499938964844,283.1499938964844,11894.0341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424668252468109,1.0,0.0,0.0,2.09989857673645,2.0999064445495605,2.9423208047774096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.0615234375,0.0,291.8546447753906,1895.4371337890625,0.0,358.2232360839844,0.5272843241691589,1.0,0.0,3.0,1.0,0.0
17734860,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.5161423087120056,0.050000000745058,0.046110164374113,296.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.5161423087120056,0.050000000745058,0.0485562235116958,298.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.76789391040802,0.1556521654129028,0.1093043982982635,298.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.5628330707550049,0.1463698148727417,0.0600428618490695,297.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.5161423087120056,0.050000000745058,0.2303298264741897,285.07354736328125,284.95001220703125,294.7747802734375,293.9789123535156,294.7751159667969,298.15350341796875,285.0443725585937,1.0,0.1751222014427185,1.0,1.0,0.0,1.0,-0.5931791067123413,0.5931786298751831,4.463655329800531e-07,0.4378628730773926,0.9275232553482056,0.9275232553482056,0.0,32.54616928100586,25.0,15303.6533203125,-0.0,44.77429962158203,1.0,283.1499938964844,284.79345703125,297.0951843261719,298.252685546875,293.1499938964844,293.1499938964844,283.1499938964844,12598.8408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548418521881103,1.0,0.0,0.0,2.2277719974517822,2.227780818939209,3.31157707478269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.0439453125,0.0,344.886962890625,1895.4371337890625,0.0,386.0187072753906,0.5540788173675537,1.0,0.0,3.0,1.0,0.0
17734920,298.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.6032419800758362,0.1478074043989181,0.0601701438426971,296.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.5411621332168579,0.050000000745058,0.0483105927705764,298.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8029369115829468,0.1577929556369781,0.1101936995983123,297.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7731623649597168,0.1444809883832931,0.1335828453302383,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.5411621332168579,0.050000000745058,0.2291646599769592,285.087890625,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,298.130859375,285.1333923339844,1.0,0.1751109361648559,1.0,1.0,0.0,1.0,-0.6976618766784668,0.6976613402366638,5.500496058630233e-07,0.5170019865036011,0.9743011593818665,0.9743011593818665,0.0,27.219676971435547,43.0,17322.177734375,-0.0,51.70286178588867,1.0,283.1499938964844,284.9039001464844,297.093994140625,298.3095703125,293.1499938964844,293.1499938964844,283.1499938964844,13185.2333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661981165409088,1.0,0.0,0.0,2.326225757598877,2.326235294342041,3.610747398852254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.98486328125,0.0,390.0320434570313,1895.4371337890625,0.0,413.3653564453125,0.5805068612098694,1.0,0.0,3.0,1.0,0.0
17734980,297.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.7961647510528564,0.1426196694374084,0.1269730776548385,296.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.5599005222320557,0.050000000745058,0.0481725446879863,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.265380859375,0.8291645646095276,0.1607253849506378,0.1118704378604888,297.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632751464844,0.8001049757003784,0.1410441547632217,0.1356467306613922,297.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.5599005222320557,0.050000000745058,0.2285098135471344,285.25830078125,284.95001220703125,294.7716979980469,293.9771423339844,294.7718811035156,298.1117858886719,285.3082275390625,1.0,0.1790673285722732,1.0,1.0,0.0,1.0,-0.7814432978630066,0.7814426422119141,6.417756708287925e-07,0.581078827381134,1.0,1.0,0.0,24.50692749023437,43.0,19412.876953125,-0.0,59.81771087646485,1.0,283.1499938964844,285.0297546386719,297.1302795410156,298.45166015625,293.1499938964844,293.1499938964844,283.1499938964844,13629.6552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830456078052521,1.0,0.0,0.0,2.4586613178253174,2.458671808242798,4.033581149087695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.91943359375,0.0,454.9699401855469,1895.4371337890625,0.0,457.5606689453125,0.608077883720398,1.0,0.0,3.0,1.0,0.0
17735040,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.777506947517395,0.1363406032323837,0.1259358525276184,296.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275146484375,0.5463333129882812,0.050000000745058,0.0482691414654254,297.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362731933594,0.8185645341873169,0.1639640629291534,0.1141087412834167,297.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.7792486548423767,0.1392163187265396,0.1334916055202484,297.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275146484375,0.5463333129882812,0.050000000745058,0.2289680242538452,285.3358459472656,284.95001220703125,294.7704162597656,293.9764099121094,294.7705993652344,298.1678161621094,285.3325500488281,1.0,0.183811217546463,1.0,1.0,0.0,1.0,-0.7809739708900452,0.7809733152389526,6.416626092686784e-07,0.5814672112464905,1.0,1.0,0.0,26.95938301086425,31.0,19696.333984375,-0.0,63.00642013549805,1.0,283.1499938964844,285.0048828125,297.1656494140625,298.5610656738281,293.1499938964844,293.1499938964844,283.1499938964844,14665.2568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041077136993408,1.0,0.0,0.0,2.5507559776306152,2.550767183303833,4.341413273323269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.37109375,0.0,508.0107116699219,1895.4371337890625,0.0,519.68408203125,0.63319993019104,1.0,0.0,3.0,1.0,0.0
17735100,297.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.8037377595901489,0.1329639703035354,0.1215726733207702,296.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.5759274363517761,0.050000000745058,0.0480738133192062,297.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29791259765625,0.8584734797477722,0.167233869433403,0.1162207350134849,297.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.812168300151825,0.138524979352951,0.1320801526308059,297.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.6408080458641052,0.1305014938116073,0.309097945690155,285.2997436523437,284.95001220703125,294.7693176269531,293.9757995605469,294.7694702148437,298.2724609375,285.2989807128906,1.0,0.1864611804485321,1.0,1.0,0.0,1.0,-0.8721474409103394,0.872146725654602,7.479054602299584e-07,0.6464251279830933,1.0,1.0,0.0,22.85625648498535,31.0,20878.779296875,-0.0,71.794189453125,1.0,283.1499938964844,284.9696960449219,297.1558837890625,298.5906982421875,293.1499938964844,293.1499938964844,283.1499938964844,15834.740234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220140814781189,1.0,0.0,0.0,2.65051007270813,2.650522232055664,4.6876184001121146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.427734375,0.0,569.9735717773438,1895.4371337890625,0.0,579.2774047851562,0.6546858549118042,1.0,0.0,3.0,1.0,0.0
17735160,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268310546875,0.9563608765602112,0.1322356313467025,0.1113147884607315,296.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7066462635993958,0.050000000745058,0.0476232133805751,297.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092529296875,0.8689778447151184,0.1760881245136261,0.0664278119802475,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.8689778447151184,0.1409122049808502,0.0899378806352615,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246032714844,0.9610357880592346,0.1271294057369232,0.5637999773025513,285.63653564453125,284.95001220703125,294.7684020996094,293.9753112792969,294.7684936523437,298.217041015625,285.7079162597656,1.0,0.191865935921669,1.0,1.0,0.0,1.0,-1.0549980401992798,1.0549970865249634,1.0024544963016524e-06,0.7906695604324341,1.0,1.0,0.0,13.57912540435791,51.0,25089.244140625,-0.0,91.34586334228516,1.0,283.1499938964844,285.3333740234375,297.17840576171875,298.7880249023437,293.1499938964844,293.1499938964844,283.1499938964844,16745.412109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425206422805786,1.0,0.0,0.0,2.725661277770996,2.725674152374268,4.957207693223609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.6982421875,0.0,619.8436279296875,1895.4371337890625,0.0,656.1048583984375,0.675730288028717,1.0,0.0,3.0,1.0,0.0
17735220,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.9614304304122924,0.1323645412921905,0.1193926930427551,296.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.6931270956993103,0.050000000745058,0.0476457253098487,298.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.8837785720825195,0.1845660805702209,0.0737736225128173,297.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699890136719,0.9041998386383056,0.1455584019422531,0.1067553535103797,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.9410076141357422,0.1231639385223388,0.5623501539230347,285.77349853515625,284.95001220703125,294.7676696777344,293.9749450683594,294.7677307128906,298.1103210449219,285.782958984375,1.0,0.1994204074144363,1.0,1.0,0.0,1.0,-1.0922009944915771,1.0921999216079712,1.060269255503954e-06,0.8200833797454834,1.0,1.0,0.0,14.62878704071045,51.0,26046.537109375,-0.0,101.4697265625,1.0,283.1499938964844,285.3616943359375,297.2273254394531,298.9620361328125,293.1499938964844,293.1499938964844,283.1499938964844,17802.95703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706333518028259,1.0,0.0,0.0,2.8104124069213867,2.8104259967803955,5.270276801638829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.65673828125,0.0,679.47998046875,1895.4371337890625,0.0,778.1197509765625,0.69358229637146,1.0,0.0,3.0,1.0,0.0
17735280,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81768798828125,0.91992849111557,0.132441446185112,0.1193166598677635,296.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80718994140625,0.6653956770896912,0.050000000745058,0.0477028973400592,298.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.9158124327659608,0.1889806538820266,0.0917252525687217,297.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.9543907046318054,0.1457891762256622,0.1383669674396515,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.8930864334106445,0.1206810995936393,0.5489312410354614,285.81903076171875,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,298.0627136230469,285.8291015625,1.0,0.2088361829519271,1.0,1.0,0.0,1.0,-1.1353356838226318,1.135334610939026,1.1302983011773904e-06,0.854581892490387,1.0,1.0,0.0,16.658016204833984,71.0,26954.01953125,-0.0,115.63663482666016,1.0,283.1499938964844,285.3894958496094,297.2237243652344,299.0462951660156,293.1499938964844,293.1499938964844,283.1499938964844,18598.939453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957275032997131,1.0,0.0,0.0,2.8725531101226807,2.8725674152374268,5.505914941750234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.353515625,0.0,725.5558471679688,1895.4371337890625,0.0,905.2894897460938,0.7114858031272888,1.0,0.0,3.0,1.0,0.0
17735340,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.875198483467102,0.1329642683267593,0.1196618676185607,296.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431396484375,0.6347330808639526,0.050000000745058,0.0477951541543006,297.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.9890270829200744,0.1874186247587204,0.1321363598108291,297.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.9033102989196776,0.1454559713602066,0.1382077187299728,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.8465900421142578,0.1191231533885002,0.5403918027877808,285.8504333496094,284.95001220703125,294.7667541503906,293.9745483398437,294.76678466796875,298.0113830566406,285.8602294921875,1.0,0.2197544872760772,1.0,1.0,0.0,1.0,-1.1804300546646118,1.1804288625717163,1.2065834198438097e-06,0.8904986381530762,1.0,1.0,0.0,19.622892379760746,71.0,27862.05859375,-0.0,132.47755432128906,1.0,283.1499938964844,285.4036560058594,297.19061279296875,299.0804748535156,293.1499938964844,293.1499938964844,283.1499938964844,19560.53125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615841269493103,1.0,0.0,0.0,2.9458749294281006,2.945889949798584,5.790578256892331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.00390625,0.0,782.5455932617188,1895.4371337890625,0.0,1020.52880859375,0.7265737056732178,1.0,0.0,3.0,1.0,0.0
17735400,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.7915933728218079,0.1336619257926941,0.1205307394266128,296.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.5678399205207825,0.050000000745058,0.0481197088956832,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.8817717432975769,0.184740200638771,0.1304685473442077,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.8151191473007202,0.1455604881048202,0.1384441554546356,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.761030375957489,0.1179952472448349,0.5359249711036682,285.8562316894531,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.9612121582031,285.8499450683594,1.0,0.2304994761943817,1.0,1.0,0.0,1.0,-1.1683059930801392,1.1683048009872437,1.1860581707878737e-06,0.8812317848205566,1.0,1.0,0.0,27.67885398864746,59.0,27865.1171875,-0.0,145.95741271972656,1.0,283.1499938964844,285.376953125,297.1455078125,299.0736083984375,293.1499938964844,293.1499938964844,283.1499938964844,20261.919921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307891011238098,1.0,0.0,0.0,2.998225450515747,2.9982409477233887,5.998213055136148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.2255859375,0.0,825.0108032226562,1895.4371337890625,0.0,1113.281005859375,0.7421169281005859,1.0,0.0,3.0,1.0,0.0
17735460,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.7597772479057312,0.1344016194343567,0.1213743463158607,296.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.539388120174408,0.050000000745058,0.0483226589858531,297.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.843177855014801,0.1841005086898803,0.1295322626829147,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.7813037633895874,0.1459753066301345,0.1389003098011016,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82061767578125,0.7292851209640503,0.1172152012586593,0.5326244235038757,285.81890869140625,284.95001220703125,294.7666015625,293.974609375,294.7666015625,297.9246826171875,285.8111572265625,1.0,0.2369492799043655,1.0,1.0,0.0,1.0,-1.1650222539901731,1.1650210618972778,1.180421577373636e-06,0.8785732984542847,1.0,1.0,0.0,32.77062225341797,59.0,27897.15625,-0.0,155.13150024414062,1.0,283.1499938964844,285.33233642578125,297.0929870605469,299.03125,293.1499938964844,293.1499938964844,283.1499938964844,21146.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400021910667419,1.0,0.0,0.0,3.0630078315734863,3.063024044036865,6.260219151954516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.7783203125,0.0,879.6525268554688,1895.4371337890625,0.0,1173.286865234375,0.7551414370536804,1.0,0.0,3.0,1.0,0.0
17735520,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.7448906302452087,0.1351587623357772,0.1221683621406555,296.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.5252532958984375,0.050000000745058,0.0484530702233314,297.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.8255760669708252,0.1845846623182296,0.1295896619558334,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7647524476051331,0.1466009616851806,0.1395224183797836,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.712836503982544,0.1167146265506744,0.5303663015365601,285.7881164550781,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.896728515625,285.78289794921875,1.0,0.2413788586854934,1.0,1.0,0.0,1.0,-1.164235234260559,1.1642340421676636,1.179062451228674e-06,0.877922534942627,1.0,1.0,0.0,36.06104278564453,47.0,27928.72265625,-0.0,161.42318725585938,1.0,283.1499938964844,285.3014831542969,297.0452575683594,298.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,21774.103515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445619463920593,1.0,0.0,0.0,3.108093976974488,3.1081104278564453,6.445870326388103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.8525390625,0.0,919.0714721679688,1895.4371337890625,0.0,1203.753173828125,0.7689348459243774,1.0,0.0,3.0,1.0,0.0
17735580,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.7380645275115967,0.1359466016292572,0.1229338720440864,296.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674865722656,0.5182321667671204,0.050000000745058,0.0485289320349693,297.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611083984375,0.8176319599151611,0.1856801807880401,0.1302034705877304,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76171875,0.7571427822113037,0.1473857164382934,0.140265554189682,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.7034460306167603,0.1164397597312927,0.5289880037307739,285.76129150390625,284.95001220703125,294.7671813964844,293.9751281738281,294.7671203613281,297.87457275390625,285.75616455078125,1.0,0.2440451979637146,1.0,1.0,0.0,1.0,-1.1652183532714844,1.1652171611785889,1.1807334203695063e-06,0.8787014484405518,1.0,1.0,0.0,37.99558639526367,47.0,28026.203125,-0.0,165.54714965820312,1.0,283.1499938964844,285.2690124511719,297.0113830566406,298.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,22601.22265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463546752929688,1.0,0.0,0.0,3.166576147079468,3.166593551635742,6.690725626867788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.0361328125,0.0,971.93408203125,1895.4371337890625,0.0,1215.8675537109375,0.7804359197616577,1.0,0.0,3.0,1.0,0.0
17735640,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.7364614605903625,0.136766105890274,0.1236821115016937,296.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456359863281,0.5157331824302673,0.050000000745058,0.0485581345856189,297.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.8160437941551208,0.1871134638786316,0.13111013174057,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.7553672194480896,0.1482869088649749,0.1410914063453674,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.6998686790466309,0.116338200867176,0.5282814502716064,285.74139404296875,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.8565673828125,285.7381591796875,1.0,0.2452060878276825,1.0,1.0,0.0,1.0,-1.1673822402954102,1.1673810482025146,1.18443267638213e-06,0.8804360032081604,1.0,1.0,0.0,38.76559448242188,35.0,28109.216796875,-0.0,167.7200469970703,1.0,283.1499938964844,285.2478332519531,296.9906616210937,298.9203186035156,293.1499938964844,293.1499938964844,283.1499938964844,23172.310546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467112898826599,1.0,0.0,0.0,3.20633316040039,3.206350803375244,6.859787049506849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.08740234375,0.0,1009.0042724609376,1895.4371337890625,0.0,1218.28662109375,0.7929477095603943,1.0,0.0,3.0,1.0,0.0
