time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.7388889193534851,0.1376182436943054,0.1244231164455413,296.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.5166121125221252,0.050000000745058,0.0485477000474929,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.8193210363388062,0.1887390166521072,0.1321717798709869,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.7580491900444031,0.1492748409509658,0.1419746130704879,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.7009198665618896,0.1163691133260726,0.5280766487121582,285.7228088378906,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.841796875,285.7192077636719,1.0,0.2450820356607437,1.0,1.0,0.0,1.0,-1.1703472137451172,1.1703460216522217,1.1895195939359835e-06,0.8828198313713074,1.0,1.0,0.0,38.54352188110352,35.0,28239.0859375,-0.0,168.16644287109375,1.0,283.1499938964844,285.2228698730469,296.9814147949219,298.912109375,293.1499938964844,293.1499938964844,283.1499938964844,23956.9296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466724276542664,1.0,0.0,0.0,3.260164737701416,3.260183095932007,7.092060059221694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.45361328125,0.0,1060.683349609375,1895.4371337890625,0.0,1218.02294921875,0.8033247590065002,1.0,0.0,3.0,1.0,0.0
17735760,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.7448824644088745,0.1384947150945663,0.1251569241285324,296.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.5204533338546753,0.050000000745058,0.0485039353370666,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.8266299366950989,0.1904699355363845,0.1333106607198715,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.7646673321723938,0.1503222733736038,0.1428926438093185,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.7059292793273926,0.1164964735507965,0.5282236933708191,285.7089538574219,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.8294982910156,285.706787109375,1.0,0.2438565194606781,1.0,1.0,0.0,1.0,-1.1738206148147583,1.1738194227218628,1.1955007721553557e-06,0.8856168985366821,1.0,1.0,0.0,37.485050201416016,25.0,28344.08984375,-0.0,167.09654235839844,1.0,283.1499938964844,285.2071228027344,296.978759765625,298.9113464355469,293.1499938964844,293.1499938964844,283.1499938964844,24486.40234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646674394607544,1.0,0.0,0.0,3.295994281768799,3.296013116836548,7.248801807691052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.73828125,0.0,1096.040283203125,1895.4371337890625,0.0,1218.0362548828125,0.8148910999298096,1.0,0.0,3.0,1.0,0.0
17735820,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.7537016272544861,0.1393912434577942,0.1258920580148697,296.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.5266181230545044,0.050000000745058,0.0484392009675502,297.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.8369360566139221,0.1922599822282791,0.13449227809906,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951599121094,0.7743697166442871,0.1514114886522293,0.1438385248184204,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7136701345443726,0.1166950464248657,0.5286510586738586,285.6949462890625,284.95001220703125,294.77056884765625,293.9775085449219,294.7704467773437,297.8192749023437,285.69219970703125,1.0,0.2419913411140442,1.0,1.0,0.0,1.0,-1.1776915788650513,1.1776903867721558,1.202191128868435e-06,0.8887354731559753,1.0,1.0,0.0,35.90153884887695,25.0,28487.123046875,-0.0,165.0858612060547,1.0,283.1499938964844,285.1866455078125,296.9807434082031,298.919189453125,293.1499938964844,293.1499938964844,283.1499938964844,25240.796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470289826393127,1.0,0.0,0.0,3.346381902694702,3.3464012145996094,7.472128231711395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.3349609375,0.0,1147.080078125,1895.4371337890625,0.0,1220.4442138671875,0.8244350552558899,1.0,0.0,3.0,1.0,0.0
17735880,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.7658326625823975,0.140297994017601,0.1266220659017563,296.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.5354813933372498,0.050000000745058,0.0483560711145401,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.8507845401763916,0.1940752118825912,0.1356882601976394,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.7875339388847351,0.1525246202945709,0.1447960585355758,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.7237376570701599,0.1169417575001716,0.529255211353302,285.68463134765625,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.81072998046875,285.68310546875,1.0,0.2394623160362243,1.0,1.0,0.0,1.0,-1.181778073310852,1.1817768812179563,1.209282686431834e-06,0.8920301198959351,1.0,1.0,0.0,33.85565948486328,25.0,28601.693359375,-0.0,162.1946258544922,1.0,283.1499938964844,285.1742553710937,296.9839172363281,298.92803955078125,293.1499938964844,293.1499938964844,283.1499938964844,25739.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476948261260986,1.0,0.0,0.0,3.3793046474456787,3.379324436187744,7.619877919751161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.55419921875,0.0,1181.2703857421875,1895.4371337890625,0.0,1224.9736328125,0.8353014588356018,1.0,0.0,3.0,1.0,0.0
17735940,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6738586425781,0.7767848968505859,0.1412104815244674,0.1273780018091201,296.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.5432436466217041,0.050000000745058,0.0482910685241222,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734619140625,0.8634614944458008,0.195897564291954,0.1369099766016006,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737365722656,0.7992581129074097,0.1536505818367004,0.145790234208107,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67413330078125,0.7322524785995483,0.1172208413481712,0.5301307439804077,285.673583984375,284.95001220703125,294.7734069824219,293.9794006347656,294.77325439453125,297.8036499023437,285.6714782714844,1.0,0.2378936856985092,1.0,1.0,0.0,1.0,-1.1863176822662354,1.1863164901733398,1.217186536450754e-06,0.8956820368766785,1.0,1.0,0.0,32.27533721923828,25.0,28753.642578125,-0.0,160.3550262451172,1.0,283.1499938964844,285.1568908691406,296.988037109375,298.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,26472.810546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487120985984802,1.0,0.0,0.0,3.4270782470703125,3.427098512649536,7.836846407371922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.19140625,0.0,1232.0811767578125,1895.4371337890625,0.0,1231.91357421875,0.8442130088806152,1.0,0.0,3.0,1.0,0.0
17736000,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661071777344,0.7870683670043945,0.1421038955450058,0.1281390488147735,296.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.5503839254379272,0.050000000745058,0.0482365004718303,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.8755584955215454,0.1977086365222931,0.138136625289917,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6660461425781,0.810034990310669,0.1547754257917404,0.1467992216348648,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.666259765625,0.7401242256164551,0.1175167933106422,0.5311597585678101,285.6659851074219,284.95001220703125,294.7751159667969,293.9804992675781,294.7749328613281,297.7977600097656,285.6649780273437,1.0,0.2366033196449279,1.0,1.0,0.0,1.0,-1.1910841464996338,1.1910829544067385,1.2255226238266914e-06,0.8995169401168823,1.0,1.0,0.0,30.962766647338867,25.0,28879.494140625,-0.0,159.10882568359375,1.0,283.1499938964844,285.1471252441406,296.99139404296875,298.9512939453125,293.1499938964844,293.1499938964844,283.1499938964844,26949.955078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649921178817749,1.0,0.0,0.0,3.457824945449829,3.457845449447632,7.978097187333333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.22216796875,0.0,1265.5413818359375,1895.4371337890625,0.0,1240.19384765625,0.8545542359352112,1.0,0.0,3.0,1.0,0.0
17736060,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6574401855469,0.7968885898590088,0.1429467648267746,0.1288738846778869,296.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.5571526885032654,0.050000000745058,0.0481886453926563,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571350097656,0.8873378038406372,0.1995021849870681,0.1393591314554214,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.8197634816169739,0.1558936536312103,0.1478121727705001,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.7477525472640991,0.1178251057863235,0.5322913527488708,285.6572265625,284.95001220703125,294.7770080566406,293.98175048828125,294.7768249511719,297.7929077148437,285.6555480957031,1.0,0.2355696707963943,1.0,1.0,0.0,1.0,-1.195950269699097,1.1959490776062012,1.2340699413471157e-06,0.9034297466278076,1.0,1.0,0.0,29.821935653686523,25.0,29036.453125,-0.0,158.22946166992188,1.0,283.1499938964844,285.132080078125,296.9947814941406,298.964111328125,293.1499938964844,293.1499938964844,283.1499938964844,27669.201171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513369679450989,1.0,0.0,0.0,3.5036628246307373,3.5036838054656982,8.191017855097016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.15185546875,0.0,1316.5406494140625,1895.4371337890625,0.0,1249.9326171875,0.862994909286499,1.0,0.0,3.0,1.0,0.0
17736120,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.8061038255691528,0.1437427699565887,0.1295692324638366,296.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.5634825825691223,0.050000000745058,0.0481468215584754,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512145996094,0.8986287117004395,0.2012694776058197,0.1405697464942932,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.8287454843521118,0.1569978147745132,0.1488204151391983,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514892578125,0.755102813243866,0.118135817348957,0.5334812998771667,285.6512756347656,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.7887878417969,285.6505432128906,1.0,0.2347578704357147,1.0,1.0,0.0,1.0,-1.2008264064788818,1.2008250951766968,1.242672396983835e-06,0.9073480367660522,1.0,1.0,0.0,28.834192276000977,25.0,29163.7421875,-0.0,157.65660095214844,1.0,283.1499938964844,285.1238708496094,296.99713134765625,298.9743347167969,293.1499938964844,293.1499938964844,283.1499938964844,28130.0703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528038382530212,1.0,0.0,0.0,3.532721519470215,3.532742977142334,8.327450586875784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.19482421875,0.0,1349.570556640625,1895.4371337890625,0.0,1260.0718994140625,0.8729299306869507,1.0,0.0,3.0,1.0,0.0
17736180,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.8143957853317261,0.1445014029741287,0.1302330791950225,296.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456604003906,0.5693458318710327,0.050000000745058,0.0481102839112281,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.9095922708511353,0.2030086815357208,0.1417662650346756,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438293457031,0.8372324109077454,0.1580856889486313,0.149820476770401,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.7621333003044128,0.1184440702199935,0.5346992611885071,285.6437072753906,284.95001220703125,294.7813720703125,293.9845275878906,294.7811584472656,297.7852478027344,285.64227294921875,1.0,0.2341376990079879,1.0,1.0,0.0,1.0,-1.2056779861450195,1.2056766748428345,1.2512680314102909e-06,0.9112429618835448,1.0,1.0,0.0,27.98021125793457,25.0,29318.8125,-0.0,157.3442840576172,1.0,283.1499938964844,285.1101379394531,296.9995422363281,298.98614501953125,293.1499938964844,293.1499938964844,283.1499938964844,28839.875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543529629707336,1.0,0.0,0.0,3.577014207839966,3.577036142349243,8.53757683216827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.8662109375,0.0,1400.9720458984375,1895.4371337890625,0.0,1270.833251953125,0.8809946179389954,1.0,0.0,3.0,1.0,0.0
17736240,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.8217988610267639,0.1452345252037048,0.1308705657720565,296.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.5747165083885193,0.050000000745058,0.0480784699320793,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.9207288026809692,0.2047141790390014,0.1429436355829239,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.638671875,0.8452969193458557,0.1591525077819824,0.1508066803216934,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.768774151802063,0.1187432631850242,0.5359109044075012,285.6386413574219,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.7813720703125,285.6380615234375,1.0,0.2336822599172592,1.0,1.0,0.0,1.0,-1.2104564905166626,1.2104551792144775,1.2597690783877624e-06,0.9150750637054444,1.0,1.0,0.0,27.24495506286621,25.0,29443.583984375,-0.0,157.25039672851562,1.0,283.1499938964844,285.1028747558594,297.0010986328125,298.9953918457031,293.1499938964844,293.1499938964844,283.1499938964844,29288.853515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558625102043152,1.0,0.0,0.0,3.604750156402588,3.604772567749024,8.670489819451177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.666015625,0.0,1433.814697265625,1895.4371337890625,0.0,1281.3719482421875,0.89061039686203,1.0,0.0,3.0,1.0,0.0
17736300,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.8286001086235046,0.14596027135849,0.1315000355243683,296.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.5796077847480774,0.050000000745058,0.0480507351458072,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317443847656,0.9314563870429992,0.2063863724470138,0.1441016197204589,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.8529719710350037,0.1601980030536651,0.1517777889966964,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.774996280670166,0.1190311461687088,0.5370986461639404,285.6318054199219,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.7772827148437,285.6305236816406,1.0,0.2333682030439376,1.0,1.0,0.0,1.0,-1.2151601314544678,1.2151588201522827,1.2681699672612012e-06,0.9188417196273804,1.0,1.0,0.0,26.612075805664062,25.0,29594.46875,-0.0,157.3433837890625,1.0,283.1499938964844,285.090087890625,297.00299072265625,299.00634765625,293.1499938964844,293.1499938964844,283.1499938964844,29992.5859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573939323425293,1.0,0.0,0.0,3.647799253463745,3.647822141647339,8.878818107405095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.021484375,0.0,1485.800048828125,1895.4371337890625,0.0,1292.1160888671875,0.8983716368675232,1.0,0.0,3.0,1.0,0.0
17736360,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273803710937,0.8348993062973022,0.1466696709394455,0.1321210861206054,296.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62823486328125,0.5840158462524414,0.050000000745058,0.0480266623198986,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272888183594,0.9413750171661376,0.2080214619636535,0.1452366411685943,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.8602200746536255,0.161218985915184,0.1527299284934997,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274719238281,0.7807492017745972,0.1193050816655159,0.53824383020401,285.6273193359375,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.7733154296875,285.6268310546875,1.0,0.2331755310297012,1.0,1.0,0.0,1.0,-1.2197566032409668,1.2197554111480713,1.2764104440066149e-06,0.9225167632102966,1.0,1.0,0.0,26.070600509643555,25.0,29715.2734375,-0.0,157.59315490722656,1.0,283.1499938964844,285.0834655761719,297.0043029785156,299.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,30432.201171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588510870933533,1.0,0.0,0.0,3.674435615539551,3.674458980560303,9.00895884115016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.58154296875,0.0,1518.586669921875,1895.4371337890625,0.0,1302.3880615234375,0.9077218174934388,1.0,0.0,3.0,1.0,0.0
17736420,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62109375,0.8407604694366455,0.1473608314990997,0.1327307969331741,296.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.5879712104797363,0.050000000745058,0.0480057559907436,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.620849609375,0.950355350971222,0.2096216529607772,0.1463499367237091,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.8670368194580078,0.1622166931629181,0.1536636054515838,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62127685546875,0.7860347032546997,0.1195657029747963,0.5393462181091309,285.6209411621094,284.95001220703125,294.7923889160156,293.9914245605469,294.7921142578125,297.7695007324219,285.6197204589844,1.0,0.2330852746963501,1.0,1.0,0.0,1.0,-1.2242437601089478,1.2242425680160522,1.2844831189795514e-06,0.9260972142219543,1.0,1.0,0.0,25.607702255249023,25.0,29860.869140625,-0.0,157.97415161132812,1.0,283.1499938964844,285.0713195800781,297.006103515625,299.0254821777344,293.1499938964844,293.1499938964844,283.1499938964844,31132.275390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603114008903503,1.0,0.0,0.0,3.7164595127105713,3.7164833545684814,9.216204830408968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.62890625,0.0,1571.2884521484375,1895.4371337890625,0.0,1312.72998046875,0.9152321815490724,1.0,0.0,3.0,1.0,0.0
17736480,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168212890625,0.8461789488792419,0.1480290591716766,0.1333234459161758,296.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.5914822220802307,0.050000000745058,0.0479877069592475,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167297363281,0.958338975906372,0.211184412240982,0.1474390029907226,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167907714844,0.8733802437782288,0.163189023733139,0.1545761674642563,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169128417969,0.7908276319503784,0.1198110356926918,0.5403947234153748,285.61676025390625,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.76580810546875,285.6163024902344,1.0,0.2330819517374038,1.0,1.0,0.0,1.0,-1.2285948991775513,1.2285935878753662,1.292336833103036e-06,0.9295614361763,1.0,1.0,0.0,25.21531105041504,25.0,29976.6953125,-0.0,158.4629364013672,1.0,283.1499938964844,285.0650939941406,297.00750732421875,299.03387451171875,293.1499938964844,293.1499938964844,283.1499938964844,31565.4921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616910696029663,1.0,0.0,0.0,3.7422282695770255,3.742252349853516,9.344451541437592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.9453125,0.0,1604.199951171875,1895.4371337890625,0.0,1322.543701171875,0.924372375011444,1.0,0.0,3.0,1.0,0.0
17736540,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8511790633201599,0.1486755758523941,0.1338995546102523,296.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122741699219,0.594585657119751,0.050000000745058,0.0479721315205097,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.9653853178024292,0.2127121984958648,0.1485056430101394,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.879256546497345,0.1641376316547393,0.1554688811302185,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109924316406,0.7951496243476868,0.1200420185923576,0.5413915514945984,285.61065673828125,284.95001220703125,294.7991027832031,293.9955444335937,294.7987670898437,297.7622375488281,285.6094970703125,1.0,0.2331519424915313,1.0,1.0,0.0,1.0,-1.232816219329834,1.2328150272369385,1.2999796581425471e-06,0.9329137206077576,1.0,1.0,0.0,24.88365173339844,25.0,30116.177734375,-0.0,159.04208374023438,1.0,283.1499938964844,285.05340576171875,297.00946044921875,299.0441589355469,293.1499938964844,293.1499938964844,283.1499938964844,32263.380859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630695462226868,1.0,0.0,0.0,3.783370971679688,3.783395528793335,9.551049515721388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.66259765625,0.0,1657.6944580078125,1895.4371337890625,0.0,1332.39111328125,0.931666612625122,1.0,0.0,3.0,1.0,0.0
17736600,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.8557502627372742,0.1492979675531387,0.134455993771553,296.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.5973003506660461,0.050000000745058,0.04795878008008,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6066589355469,0.9715481996536256,0.2142031192779541,0.1495478153228759,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067199707031,0.8846487402915955,0.1650610417127609,0.1563397943973541,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.7989999055862427,0.1202571988105773,0.5423281788825989,285.606689453125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.7587890625,285.60626220703125,1.0,0.2332828491926193,1.0,1.0,0.0,1.0,-1.2368888854980469,1.2368875741958618,1.307373509007448e-06,0.936138391494751,1.0,1.0,0.0,24.606201171875,25.0,30226.4140625,-0.0,159.69293212890625,1.0,283.1499938964844,285.0474853515625,297.01104736328125,299.0523986816406,293.1499938964844,293.1499938964844,283.1499938964844,32691.138671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643676161766052,1.0,0.0,0.0,3.8083689212799072,3.808393955230713,9.677680736785987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.70849609375,0.0,1690.77099609375,1895.4371337890625,0.0,1341.7020263671875,0.9406202435493468,1.0,0.0,3.0,1.0,0.0
17736660,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.8599215745925903,0.1498986482620239,0.1349948346614837,296.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.602294921875,0.599668025970459,0.050000000745058,0.0479473359882831,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.9769366979599,0.2156598567962646,0.1505676060914993,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.8895858526229858,0.16596120595932,0.1571905761957168,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010437011719,0.8024173378944397,0.1204578131437301,0.5432088375091553,285.6007385253906,284.95001220703125,294.8065490722656,294.0001220703125,294.80621337890625,297.7554626464844,285.5996398925781,1.0,0.2334643602371215,1.0,1.0,0.0,1.0,-1.2408244609832764,1.2408231496810913,1.3145362345312606e-06,0.9392440915107728,1.0,1.0,0.0,24.375,25.0,30359.525390625,-0.0,160.40281677246094,1.0,283.1499938964844,285.0361633300781,297.0132141113281,299.0625,293.1499938964844,293.1499938964844,283.1499938964844,33387.921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656643748283386,1.0,0.0,0.0,3.848740816116333,3.848766326904297,9.88395186141133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.08935546875,0.0,1745.1142578125,1895.4371337890625,0.0,1351.0399169921875,0.9477251172065736,1.0,0.0,3.0,1.0,0.0
17736720,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.596923828125,0.8636840581893921,0.1504759937524795,0.1355139315128326,296.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.6017047762870789,0.050000000745058,0.0479376353323459,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.9816177487373352,0.217080757021904,0.151563212275505,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968933105469,0.8940621614456177,0.1668368875980377,0.1580196470022201,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.8054070472717285,0.1206426993012428,0.5440266728401184,285.59686279296875,284.95001220703125,294.8105773925781,294.0025634765625,294.8102111816406,297.75225830078125,285.5964660644531,1.0,0.2336870282888412,1.0,1.0,0.0,1.0,-1.2446080446243286,1.2446067333221436,1.3214159935159842e-06,0.9421937465667723,1.0,1.0,0.0,24.18516159057617,25.0,30464.033203125,-0.0,161.15724182128906,1.0,283.1499938964844,285.0304260253906,297.0150451660156,299.07061767578125,293.1499938964844,293.1499938964844,283.04998779296875,33811.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668822765350342,1.0,0.0,0.0,3.873061656951904,3.8730874061584473,1.0009262041421607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.095703125,0.0,1778.4066162109375,1895.4371337890625,0.0,1359.8431396484375,0.9555146098136902,1.0,0.0,3.0,1.0,0.0
17736780,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.8669894933700562,0.1509951204061508,0.136006698012352,296.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.603402316570282,0.050000000745058,0.047929648309946,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9856199622154236,0.2184273898601532,0.1525290310382843,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.89803546667099,0.1676620692014694,0.1588217914104461,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517578125,0.8079159259796143,0.1207923591136932,0.5447624921798706,285.548583984375,284.95001220703125,294.8148193359375,294.005126953125,294.8144226074219,297.7491760253906,285.5370788574219,1.0,0.23394176363945,1.0,1.0,0.0,1.0,-1.2481956481933594,1.2481943368911743,1.3279136510391254e-06,0.9449342489242554,1.0,1.0,0.0,24.0349063873291,25.0,30831.9140625,-0.0,161.9391326904297,1.0,283.06475830078125,284.95849609375,297.0377197265625,299.1408996582031,293.1499938964844,293.1499938964844,283.04998779296875,34385.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711993217468262,1.0,0.0,0.0,3.9058024883270255,3.905828714370728,1.017920453705301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.6767578125,0.0,1823.8902587890625,1895.4371337890625,0.0,1391.3017578125,0.9616347551345824,1.0,0.0,3.0,1.0,0.0
17736840,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.8693798780441284,0.1514199376106262,0.1364185810089111,296.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.6045243144035339,0.050000000745058,0.0479244105517864,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.988621175289154,0.2196634411811828,0.153419479727745,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.9010649919509888,0.1684073358774185,0.1595535576343536,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51580810546875,0.8095589280128479,0.120881900191307,0.5452580451965332,285.51495361328125,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.7461242675781,285.512451171875,1.0,0.2342109531164169,1.0,1.0,0.0,1.0,-1.2512263059616089,1.2512248754501345,1.33338323848875e-06,0.9472074508666992,1.0,1.0,0.0,23.945606231689453,25.0,30911.869140625,-0.0,162.6825714111328,1.0,283.05206298828125,284.9350891113281,297.0342712402344,299.1303405761719,293.1499938964844,293.1499938964844,282.75,34750.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736880540847778,1.0,0.0,0.0,3.9264862537384033,3.926512718200684,1.0287300256095475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.46240234375,0.0,1853.020263671875,1895.4371337890625,0.0,1409.615478515625,0.9665558338165284,1.0,0.0,3.0,1.0,0.0
17736900,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.8710024356842041,0.1517211496829986,0.1367636173963546,296.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162292480469,0.6051753163337708,0.050000000745058,0.047921385616064,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721923828125,0.990847110748291,0.2207548916339874,0.1542474925518036,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.903302788734436,0.1690483838319778,0.1602229624986648,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.8104987740516663,0.1208926737308502,0.5455301403999329,285.3747253417969,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.7430725097656,285.3421325683594,1.0,0.2344844788312912,1.0,1.0,0.0,1.0,-1.2537615299224854,1.2537602186203003,1.337949811386352e-06,0.949084997177124,1.0,1.0,0.0,23.90481185913086,25.0,31740.470703125,-0.0,163.37911987304688,1.0,282.7936096191406,284.7371826171875,297.08642578125,299.3038330078125,293.1499938964844,293.1499938964844,282.75,35033.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838986873626709,1.0,0.0,0.0,3.942471504211426,3.942498207092285,1.0371232974648592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.39501953125,0.0,1875.744140625,1895.4371337890625,0.0,1486.0751953125,0.9703591465950012,1.0,0.0,3.0,1.0,0.0
17736960,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.8708174228668213,0.1518097519874572,0.136920541524887,296.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977600097656,0.6047927737236023,0.050000000745058,0.0479231402277946,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.9915003180503844,0.2216101735830307,0.1549101173877716,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9037402868270874,0.1695127040147781,0.1607323586940765,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.8098771572113037,0.1207644492387771,0.5452272891998291,285.2811279296875,284.95001220703125,294.8287048339844,294.0134582519531,294.8282470703125,297.7399597167969,285.2746276855469,1.0,0.2347309738397598,1.0,1.0,0.0,1.0,-1.254996418952942,1.2549951076507568,1.3401429441728396e-06,0.9499587416648864,1.0,1.0,0.0,23.966014862060547,25.0,31760.82421875,-0.0,163.89230346679688,1.0,282.75604248046875,284.6786804199219,297.06500244140625,299.2431640625,293.1499938964844,293.1499938964844,282.45001220703125,35253.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882160902023315,1.0,0.0,0.0,3.954817056655884,3.954843997955322,1.043628913066641e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.83447265625,0.0,1893.4208984375,1895.4371337890625,0.0,1519.0264892578125,0.9732961654663086,1.0,0.0,3.0,1.0,0.0
17737020,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.8698029518127441,0.1518186181783676,0.1369872242212295,295.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.6039403080940247,0.050000000745058,0.047927089035511,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9914482831954956,0.2223705202341079,0.1554931700229644,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.9033159017562866,0.1698949635028839,0.1611514091491699,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.8084914088249207,0.1205665469169616,0.5445660948753357,285.1293029785156,284.95001220703125,294.8337097167969,294.0164794921875,294.8332824707031,297.7367553710937,285.095947265625,1.0,0.2349451780319214,1.0,1.0,0.0,1.0,-1.255491018295288,1.2554895877838137,1.3409891153060016e-06,0.9502703547477722,1.0,1.0,0.0,24.071956634521484,25.0,32535.384765625,-0.0,164.2720184326172,1.0,282.4936218261719,284.4745483398437,297.09295654296875,299.3755187988281,293.1499938964844,293.1499938964844,282.45001220703125,35423.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971937417984009,1.0,0.0,0.0,3.964348077774048,3.9643752574920654,1.0486652399777086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.15087890625,0.0,1907.1434326171875,1895.4371337890625,0.0,1588.67724609375,0.9755634069442748,1.0,0.0,3.0,1.0,0.0
17737080,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8676273226737976,0.1516813188791275,0.1369166374206543,295.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.6024360060691833,0.050000000745058,0.0479341186583042,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9904009103775024,0.222962811589241,0.1559527069330215,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9017142653465272,0.1701444387435913,0.1614420562982559,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8060280680656433,0.12026047706604,0.5434198379516602,285.0338134765625,284.95001220703125,294.8389587402344,294.0195617675781,294.8384704589844,297.73358154296875,285.027099609375,1.0,0.235110655426979,1.0,1.0,0.0,1.0,-1.2549400329589844,1.254938721656799,1.3399384215517784e-06,0.949796974658966,1.0,1.0,0.0,24.240947723388672,25.0,32512.232421875,-0.0,164.4617156982422,1.0,282.4559936523437,284.4156799316406,297.0591125488281,299.2900695800781,293.1499938964844,293.1499938964844,282.1499938964844,35555.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995816230773926,1.0,0.0,0.0,3.971702814102173,3.9717299938201904,1.0525596962907002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.04931640625,0.0,1917.7774658203125,1895.4371337890625,0.0,1607.453125,0.9773128032684326,1.0,0.0,3.0,1.0,0.0
17737140,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8652641177177429,0.1515157520771026,0.1368077099323272,295.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.6008349657058716,0.050000000745058,0.04794168099761,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9891605973243712,0.2235090583562851,0.1563729792833328,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8998850584030151,0.1703483313322067,0.1616794914007187,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8033002614974976,0.1199131608009338,0.5420424938201904,284.8806457519531,284.95001220703125,294.8443603515625,294.0227966308594,294.8438720703125,297.7303466796875,284.84783935546875,1.0,0.2352313548326492,1.0,1.0,0.0,1.0,-1.2539548873901367,1.2539535760879517,1.338111133009079e-06,0.9490092396736144,0.9357286095619202,0.9357286095619202,0.0,24.417421340942383,25.0,33202.94921875,-0.0,164.53237915039062,1.0,282.1933288574219,284.2133178710937,297.0831298828125,299.410400390625,293.1499938964844,293.1499938964844,282.1499938964844,36918.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066923379898071,1.0,0.0,0.0,3.961527109146118,3.961554288864136,1.04717321391945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.9482421875,0.0,1915.6219482421875,1895.4371337890625,0.0,1663.962890625,0.9744240641593932,1.0,0.0,3.0,1.0,0.0
17737200,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8622879385948181,0.1512667387723922,0.1366057395935058,295.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.5988950729370117,0.050000000745058,0.0479509569704532,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9873298406600952,0.2239467501640319,0.1567012071609497,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8974066376686096,0.1704650968313217,0.1618212610483169,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7999736666679382,0.1194944456219673,0.5403047204017639,284.81463623046875,284.95001220703125,294.8500061035156,294.0260925292969,294.8494873046875,297.7273254394531,284.82000732421875,1.0,0.2352972626686096,1.0,1.0,0.0,1.0,-1.252202391624451,1.252200961112976,1.3348992524697678e-06,0.9476483464241028,0.8518486022949219,0.8518486022949219,0.0,24.62638092041016,25.0,32865.08984375,-0.0,164.43397521972656,1.0,282.1561889648437,284.21881103515625,297.0458374023437,299.30047607421875,293.1499938964844,293.1499938964844,282.45001220703125,42703.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069489359855652,1.0,0.0,0.0,3.795655012130737,3.7956817150115967,9.613173688194363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.921875,0.0,1753.4957275390625,1895.4371337890625,0.0,1666.0185546875,0.9412111043930054,1.0,0.0,3.0,1.0,0.0
17737260,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8604027032852173,0.1513458043336868,0.1365083456039428,295.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.5976018309593201,0.050000000745058,0.0479572117328643,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.986424684524536,0.224729374051094,0.1571085304021835,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8959686160087585,0.1708088517189026,0.1620228141546249,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7975581884384155,0.1192377284169197,0.5387378931045532,284.9826965332031,284.95001220703125,294.8560791015625,294.0297241210937,294.8554992675781,297.7239074707031,285.01690673828125,1.0,0.235334113240242,1.0,1.0,0.0,1.0,-1.2509416341781616,1.250940203666687,1.33258288315119e-06,0.9466589093208312,0.940528392791748,0.940528392791748,0.0,24.765893936157227,25.0,32218.50390625,-0.0,164.3404541015625,1.0,282.4032897949219,284.4396057128906,296.9522399902344,299.05279541015625,293.1499938964844,293.1499938964844,282.45001220703125,37616.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939632296562195,1.0,0.0,0.0,3.751742601394653,3.751767873764038,9.392027777721524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.91455078125,0.0,1661.7657470703125,1895.4371337890625,0.0,1563.44140625,0.9322628378868104,1.0,0.0,3.0,1.0,0.0
17737320,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8615065217018127,0.1517654657363891,0.1367613673210144,295.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.5980467796325684,0.050000000745058,0.0479550547897815,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.988169252872467,0.2258534878492355,0.1577993035316467,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8974840641021729,0.1714113056659698,0.1624910831451416,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7977969646453857,0.119187407195568,0.5381134748458862,285.0541687011719,284.95001220703125,294.8628234863281,294.0338134765625,294.8621826171875,297.7203369140625,285.054443359375,1.0,0.2354034036397934,1.0,1.0,0.0,1.0,-1.251882791519165,1.25188148021698,1.334297166977194e-06,0.9473804831504822,1.0,1.0,0.0,24.724903106689453,25.0,32389.16015625,-0.0,164.54515075683594,1.0,282.44305419921875,284.4537353515625,296.96307373046875,299.09832763671875,293.1499938964844,293.1499938964844,282.1499938964844,33536.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866192817687988,1.0,0.0,0.0,3.850394487380981,3.850419998168945,9.892446541925892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.4052734375,0.0,1748.309814453125,1895.4371337890625,0.0,1506.79736328125,0.9488426446914672,1.0,0.0,3.0,1.0,0.0
17737380,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.863296627998352,0.1520430445671081,0.1370961219072342,295.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5988830924034119,0.050000000745058,0.0479510128498077,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9904231429100036,0.2267856448888778,0.1585345715284347,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8996918797492981,0.1719187945127487,0.1630321741104126,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.7987054586410522,0.1190917193889617,0.5378404855728149,284.91900634765625,284.95001220703125,294.8702087402344,294.0383605957031,294.8695373535156,297.7179260253906,284.88677978515625,1.0,0.2355005145072937,1.0,1.0,0.0,1.0,-1.2534846067428589,1.2534832954406738,1.33724086026632e-06,0.9486348032951356,0.9392013549804688,0.9392013549804688,0.0,24.646427154541016,25.0,33149.8515625,-0.0,164.87510681152344,1.0,282.1938171386719,284.2591247558594,297.060302734375,299.3330383300781,293.1499938964844,293.1499938964844,282.1499938964844,35226.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936390995979309,1.0,0.0,0.0,3.869500398635864,3.869526624679565,9.990865237341495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.79931640625,0.0,1785.2208251953125,1895.4371337890625,0.0,1560.9200439453125,0.9526880979537964,1.0,0.0,3.0,1.0,0.0
17737440,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8632304072380066,0.1520673334598541,0.1372071504592895,295.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.598655641078949,0.050000000745058,0.0479521006345748,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9910172820091248,0.2274254560470581,0.1590602397918701,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9000710844993591,0.1722324937582016,0.1634021997451782,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7980194687843323,0.118860900402069,0.5370537638664246,284.8482666015625,284.95001220703125,294.8782653808594,294.0433959960937,294.8775329589844,297.7166748046875,284.85125732421875,1.0,0.2355771511793136,1.0,1.0,0.0,1.0,-1.253751277923584,1.2537498474121094,1.3377316463447642e-06,0.9488441944122314,0.8645988702774048,0.8645988702774048,0.0,24.678089141845703,25.0,32929.1953125,-0.0,165.0253448486328,1.0,282.156494140625,284.2505187988281,297.0687866210937,299.3002624511719,293.1499938964844,293.1499938964844,282.45001220703125,40390.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969228386878967,1.0,0.0,0.0,3.750098705291748,3.750124454498291,9.383798555973044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.486328125,0.0,1681.1624755859375,1895.4371337890625,0.0,1586.5538330078125,0.9296390414237976,1.0,0.0,3.0,1.0,0.0
17737500,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8629756569862366,0.1522881984710693,0.1372904181480407,295.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5983282923698425,0.050000000745058,0.0479536801576614,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9914419651031494,0.2282812595367431,0.1595586538314819,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9002498388290405,0.1726820766925811,0.1637415587902069,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.797152578830719,0.1187245920300483,0.5361573100090027,285.00299072265625,284.95001220703125,294.886962890625,294.0488586425781,294.8861694335937,297.7151184082031,285.0355834960937,1.0,0.2356393039226532,1.0,1.0,0.0,1.0,-1.2537816762924194,1.2537803649902344,1.3377558616411989e-06,0.948830783367157,0.9533276557922364,0.9533276557922364,0.0,24.717788696289062,25.0,32329.10546875,-0.0,165.11964416503906,1.0,282.4026794433594,284.4565734863281,296.995361328125,299.0919494628906,293.1499938964844,293.1499938964844,282.45001220703125,36185.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874289512634277,1.0,0.0,0.0,3.7332277297973633,3.73325252532959,9.299556609221328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.63525390625,0.0,1629.1695556640625,1895.4371337890625,0.0,1512.9921875,0.926727831363678,1.0,0.0,3.0,1.0,0.0
17737560,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8648771643638611,0.1527769118547439,0.137633666396141,295.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.5992308855056763,0.050000000745058,0.0479493290185928,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9936478734016418,0.2294135838747024,0.1602744311094284,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.902545928955078,0.1733347475528717,0.1642798781394958,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7981780171394348,0.1187474951148033,0.5359512567520142,285.0714416503906,284.95001220703125,294.8962707519531,294.05474853515625,294.8954162597656,297.7131042480469,285.07196044921875,1.0,0.2357378005981445,1.0,1.0,0.0,1.0,-1.25544536113739,1.2554439306259155,1.3407666301645804e-06,0.9500732421875,1.0,1.0,0.0,24.631271362304688,25.0,32510.111328125,-0.0,165.45291137695312,1.0,282.4429016113281,284.47039794921875,297.01055908203125,299.1503601074219,293.1499938964844,293.1499938964844,282.1499938964844,33139.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682959794998169,1.0,0.0,0.0,3.8319263458251953,3.83195161819458,9.797778375286723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.6328125,0.0,1722.674072265625,1895.4371337890625,0.0,1478.9576416015625,0.9442049264907836,1.0,0.0,3.0,1.0,0.0
