time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8670375347137451,0.1530927121639251,0.138015329837799,295.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6002586483955383,0.050000000745058,0.0479444041848182,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9959575533866882,0.2303262650966644,0.1610050499439239,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9051279425621032,0.1738637536764145,0.1648537814617157,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7994667887687683,0.1186999753117561,0.5359451174736023,284.9378967285156,284.95001220703125,294.9061889648437,294.0610656738281,294.9052734375,297.7121887207031,284.9052734375,1.0,0.2358643859624862,1.0,1.0,0.0,1.0,-1.257456660270691,1.257455348968506,1.344433258054778e-06,0.9515990018844604,0.9553232192993164,0.9553232192993164,0.0,24.535707473754883,25.0,33316.82421875,-0.0,165.87583923339844,1.0,282.1941223144531,284.2749938964844,297.10516357421875,299.3880920410156,293.1499938964844,293.1499938964844,282.1499938964844,34438.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920052766799927,1.0,0.0,0.0,3.8621885776519775,3.8622145652771,9.953142807717086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.13427734375,0.0,1769.9364013671875,1895.4371337890625,0.0,1548.2403564453125,0.9508936405181884,1.0,0.0,3.0,1.0,0.0
17737680,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8670381903648376,0.153127834200859,0.1381493657827377,295.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6000476479530334,0.050000000745058,0.0479454025626182,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9964838027954102,0.2309176921844482,0.1615077406167984,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.905553102493286,0.1741723120212555,0.1652322560548782,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7988855242729187,0.1184950545430183,0.5353280305862427,284.8595275878906,284.95001220703125,294.91668701171875,294.0677795410156,294.9157409667969,297.71258544921875,284.8604431152344,1.0,0.2359684109687805,1.0,1.0,0.0,1.0,-1.25793719291687,1.2579357624053955,1.3452731764118653e-06,0.9519205093383788,0.880919337272644,0.880919337272644,0.0,24.56725311279297,25.0,33146.328125,-0.0,166.09326171875,1.0,282.1565246582031,284.25323486328125,297.1103820800781,299.3570251464844,293.1499938964844,293.1499938964844,282.45001220703125,39127.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967524290084839,1.0,0.0,0.0,3.772727489471436,3.7727532386779785,9.497387054580032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.853515625,0.0,1698.2318115234375,1895.4371337890625,0.0,1585.21875,0.9338372945785522,1.0,0.0,3.0,1.0,0.0
17737740,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8665958046913147,0.1533347964286804,0.1382307708263397,295.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.5995861291885376,0.050000000745058,0.0479476079344749,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9966546893119812,0.2317018508911132,0.1619636267423629,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9055007100105286,0.1745936572551727,0.1655555665493011,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7978803515434265,0.1183618158102035,0.5344977378845215,285.0071105957031,284.95001220703125,294.92779541015625,294.0749206542969,294.9267883300781,297.7123413085937,285.0390930175781,1.0,0.2360523343086242,1.0,1.0,0.0,1.0,-1.257975459098816,1.2579740285873413,1.3452686289383564e-06,0.9518630504608154,0.967237114906311,0.967237114906311,0.0,24.62200164794922,25.0,32537.556640625,-0.0,166.22250366210938,1.0,282.4033508300781,284.4540710449219,297.0333557128906,299.14532470703125,293.1499938964844,293.1499938964844,282.45001220703125,35691.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881876587867737,1.0,0.0,0.0,3.763127326965332,3.7631523609161377,9.449114486415056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.25244140625,0.0,1660.329345703125,1895.4371337890625,0.0,1518.8084716796875,0.93280291557312,1.0,0.0,3.0,1.0,0.0
17737800,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8678884506225586,0.1538064032793045,0.1385615319013595,295.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.6000375151634216,0.050000000745058,0.0479454472661018,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9964450001716614,0.2328030169010162,0.1614896059036255,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9071726202964784,0.1752117276191711,0.1660660207271576,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7983407974243164,0.1183772161602974,0.5342895984649658,285.07647705078125,284.95001220703125,294.939453125,294.0824584960937,294.9383850097656,297.71112060546875,285.0776062011719,1.0,0.2361567914485931,1.0,1.0,0.0,1.0,-1.259269118309021,1.259267807006836,1.347149009234272e-06,0.952282726764679,1.0,1.0,0.0,24.575336456298828,25.0,32685.322265625,-0.0,166.3811492919922,1.0,282.4430847167969,284.47186279296875,297.0450439453125,299.19842529296875,293.1499938964844,293.1499938964844,282.1499938964844,33419.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841335892677307,1.0,0.0,0.0,3.849484205245972,3.849509716033936,9.887770602290402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.982421875,0.0,1746.2711181640625,1895.4371337890625,0.0,1487.8590087890625,0.9483001232147216,1.0,0.0,3.0,1.0,0.0
17737860,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8680405020713806,0.1541078388690948,0.1389362663030624,295.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.59956294298172,0.050000000745058,0.0479477196931839,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9946958422660828,0.2339838147163391,0.1606992781162262,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9075379967689514,0.1757027953863144,0.1666133105754852,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7977408766746521,0.1183225214481353,0.5342822074890137,284.9430236816406,284.95001220703125,294.95166015625,294.09039306640625,294.9505310058594,297.7106628417969,284.9093933105469,1.0,0.2362211942672729,1.0,1.0,0.0,1.0,-1.259117841720581,1.259116530418396,1.3462457673085737e-06,0.9514377117156982,0.9646907448768616,0.9646907448768616,0.0,24.616762161254883,25.0,33448.85546875,-0.0,166.46255493164062,1.0,282.1937866210937,284.2742919921875,297.1365966796875,299.4309997558594,293.1499938964844,293.1499938964844,282.1499938964844,34410.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931480169296265,1.0,0.0,0.0,3.878983974456787,3.879009962081909,1.003989723358245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.0556640625,0.0,1790.5225830078125,1895.4371337890625,0.0,1557.1036376953125,0.954927384853363,1.0,0.0,3.0,1.0,0.0
17737920,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.867214024066925,0.1541287004947662,0.1390597224235534,295.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.5987471342086792,0.050000000745058,0.0479516349732875,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9940532445907592,0.2349762022495269,0.1608880162239074,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9069857001304626,0.1759679466485977,0.1669557094573974,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7964027523994446,0.1181192025542259,0.5336654782295227,284.8597412109375,284.95001220703125,294.9643859863281,294.0986633300781,294.9632568359375,297.7104187011719,284.86090087890625,1.0,0.2362469285726547,1.0,1.0,0.0,1.0,-1.2583619356155396,1.2583606243133545,1.3457896557156346e-06,0.9519410729408264,0.8876699805259705,0.8876699805259705,0.0,24.72542381286621,25.0,33288.00390625,-0.0,166.56532287597656,1.0,282.1563720703125,284.2491149902344,297.1400756835937,299.3958435058594,293.1499938964844,293.1499938964844,282.45001220703125,38956.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697594940662384,1.0,0.0,0.0,3.7961950302124015,3.796221017837525,9.615908993509947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.4580078125,0.0,1724.9913330078125,1895.4371337890625,0.0,1591.824951171875,0.93895822763443,1.0,0.0,3.0,1.0,0.0
17737980,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8665532469749451,0.1543255746364593,0.1391309350728988,295.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.5981360673904419,0.050000000745058,0.0479545816779136,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.993527352809906,0.2359098643064499,0.1610026210546493,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.906627118587494,0.1763469576835632,0.167239099740982,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7952204942703247,0.1179871708154678,0.5328477025032043,285.0079345703125,284.95001220703125,294.9776916503906,294.1073303222656,294.9764709472656,297.7102355957031,285.03985595703125,1.0,0.2362889349460601,1.0,1.0,0.0,1.0,-1.2579518556594849,1.2579505443572998,1.3449811149257584e-06,0.9515601992607116,0.9746213555336,0.9746213555336,0.0,24.7928409576416,25.0,32673.990234375,-0.0,166.5806884765625,1.0,282.4039306640625,284.4499816894531,297.0637512207031,299.1839294433594,293.1499938964844,293.1499938964844,282.45001220703125,35645.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887708306312561,1.0,0.0,0.0,3.787665843963623,3.787691116333008,9.572747785568936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.61669921875,0.0,1689.039306640625,1895.4371337890625,0.0,1523.2864990234375,0.9381948709487916,1.0,0.0,3.0,1.0,0.0
17738040,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8666035532951355,0.1547911316156387,0.1394586712121963,295.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5976589918136597,0.050000000745058,0.047956895083189,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.991529941558838,0.2372149229049682,0.1601015031337738,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9068443179130554,0.1769258975982666,0.1677155941724777,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7945318818092346,0.1180036887526512,0.5326641201972961,285.0777587890625,284.95001220703125,294.991455078125,294.1163330078125,294.990234375,297.708740234375,285.0794372558594,1.0,0.2363199293613433,1.0,1.0,0.0,1.0,-1.2576178312301636,1.2576165199279783,1.3443259376799688e-06,0.9512534737586976,1.0,1.0,0.0,24.845516204833984,25.0,32794.04296875,-0.0,166.58895874023438,1.0,282.4432373046875,284.47003173828125,297.0767517089844,299.23687744140625,293.1499938964844,293.1499938964844,282.1499938964844,33694.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845017075538635,1.0,0.0,0.0,3.865563154220581,3.865588903427124,9.970543715098756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.78857421875,0.0,1768.2127685546875,1895.4371337890625,0.0,1490.6558837890625,0.9521182775497437,1.0,0.0,3.0,1.0,0.0
17738100,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8669414520263672,0.1550928652286529,0.1398303508758545,295.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.597331702709198,0.050000000745058,0.0479584857821464,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.989374816417694,0.2385195344686508,0.1590302437543869,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9073529839515686,0.1773821115493774,0.1682274490594864,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7941279411315918,0.11795524507761,0.532670795917511,284.9462585449219,284.95001220703125,295.0057678222656,294.12567138671875,295.0044860839844,297.7078552246094,284.9134826660156,1.0,0.2363438159227371,1.0,1.0,0.0,1.0,-1.2574023008346558,1.2574009895324707,1.3439052963803988e-06,0.951058030128479,0.9700586795806884,0.9700586795806884,0.0,24.88205337524414,25.0,33579.78125,-0.0,166.59971618652344,1.0,282.19354248046875,284.2747802734375,297.169677734375,299.470703125,293.1499938964844,293.1499938964844,282.1499938964844,34510.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932941675186157,1.0,0.0,0.0,3.8928263187408447,3.892852544784546,1.0111680239788257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.75390625,0.0,1808.59521484375,1895.4371337890625,0.0,1558.23876953125,0.9582667350769044,1.0,0.0,3.0,1.0,0.0
17738160,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8668388724327087,0.155113473534584,0.1399521827697754,295.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.5970630049705505,0.050000000745058,0.0479597933590412,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9890774488449096,0.2395320981740951,0.1590474843978881,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9075494408607484,0.1776114851236343,0.1685344874858856,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7934841513633728,0.1177546083927154,0.5320653319358826,284.8636474609375,284.95001220703125,295.0205383300781,294.1353454589844,295.0191955566406,297.7080993652344,284.8634948730469,1.0,0.2363616973161697,1.0,1.0,0.0,1.0,-1.25721275806427,1.2572113275527954,1.3435616210699663e-06,0.9509166479110718,0.8950490355491638,0.8950490355491638,0.0,24.9124755859375,25.0,33422.26953125,-0.0,166.60548400878906,1.0,282.15631103515625,284.2461242675781,297.17559814453125,299.4393615722656,293.1499938964844,293.1499938964844,281.8500061035156,38700.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976710557937622,1.0,0.0,0.0,3.817988395690918,3.81801438331604,9.72663201537216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.86181640625,0.0,1749.3551025390625,1895.4371337890625,0.0,1592.4222412109375,0.9437148571014404,1.0,0.0,3.0,1.0,0.0
17738220,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.8663354516029358,0.1550740301609039,0.1399607509374618,295.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.5966676473617554,0.050000000745058,0.0479617230594158,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.989282727241516,0.2403431683778762,0.1594571322202682,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.9073457717895508,0.1777739375829696,0.1687337756156921,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.7924966812133789,0.1175006404519081,0.5310946702957153,284.7587585449219,284.95001220703125,295.0357971191406,294.1453552246094,295.034423828125,297.7084655761719,284.7399597167969,1.0,0.2363674789667129,1.0,1.0,0.0,1.0,-1.2567914724349976,1.256790041923523,1.3428235661194776e-06,0.9506322145462036,0.7836939096450806,0.7836939096450806,0.0,24.95590782165528,25.0,33827.55859375,-0.0,166.56658935546875,1.0,281.8983459472656,284.1197204589844,297.2132873535156,299.57110595703125,293.1499938964844,293.1499938964844,281.8500061035156,45048.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060263156890869,1.0,0.0,0.0,3.644342422485352,3.644367933273315,8.861998139764182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.18017578125,0.0,1594.481689453125,1895.4371337890625,0.0,1658.6326904296875,0.906543493270874,1.0,0.0,3.0,1.0,0.0
17738280,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.8654348850250244,0.155028834939003,0.1398914754390716,295.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.5960909724235535,0.050000000745058,0.047964546829462,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.9895781874656676,0.2410105466842651,0.1600542813539505,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9067142009735109,0.1779112815856933,0.1688510477542877,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.7911279797554016,0.1172167882323265,0.5298157930374146,284.802978515625,284.95001220703125,295.051513671875,294.1556396484375,295.0500793457031,297.7089233398437,284.8314208984375,1.0,0.2363556027412414,1.0,1.0,0.0,1.0,-1.2560341358184814,1.2560328245162964,1.3414997965810471e-06,0.9501236081123352,0.7491112351417542,0.7491112351417542,0.0,25.017730712890625,25.0,33247.40234375,-0.0,166.46206665039062,1.0,281.8586730957031,284.27020263671875,297.1742858886719,299.44195556640625,293.1499938964844,293.1499938964844,282.1499938964844,50098.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058153748512268,1.0,0.0,0.0,3.2694249153137207,3.2694480419158936,7.132406381060719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.30712890625,0.0,1244.0341796875,1895.4371337890625,0.0,1656.9456787109375,0.8351436853408813,1.0,0.0,3.0,1.0,0.0
17738340,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8654384016990662,0.1553696095943451,0.1400164514780044,295.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5958973169326782,0.050000000745058,0.0479655005037784,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9896763563156128,0.2420251071453094,0.1602546721696853,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9069240689277648,0.178334504365921,0.1691085696220398,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.790441632270813,0.1171244084835052,0.5289431214332581,284.997314453125,284.95001220703125,295.0676574707031,294.166259765625,295.06622314453125,297.70751953125,285.0231018066406,1.0,0.2363420575857162,1.0,1.0,0.0,1.0,-1.25568687915802,1.2556854486465454,1.340962853646488e-06,0.9499719142913818,0.8608608841896057,0.8608608841896057,0.0,25.03892135620117,25.0,33039.08984375,-0.0,166.39894104003906,1.0,282.0910949707031,284.4531555175781,297.09478759765625,299.2345886230469,293.1499938964844,293.1499938964844,282.1499938964844,36877.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693700909614563,1.0,0.0,0.0,3.327214002609253,3.327235221862793,7.386773859252571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.03759765625,0.0,1208.81689453125,1895.4371337890625,0.0,1561.40087890625,0.8385003805160522,1.0,0.0,3.0,1.0,0.0
17738400,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8668360710144043,0.1558884233236313,0.1404316425323486,295.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.5963101387023926,0.050000000745058,0.047963473945856,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9894664883613586,0.2433010935783386,0.1598274111747741,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9084996581077576,0.1789049804210662,0.1696004718542099,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.790908932685852,0.117150641977787,0.5288606286048889,285.0314636230469,284.95001220703125,295.0842590332031,294.1771545410156,295.082763671875,297.70538330078125,285.0273742675781,1.0,0.2363469898700714,1.0,1.0,0.0,1.0,-1.2561609745025637,1.2561595439910889,1.3419738706943465e-06,0.950503408908844,0.9096778631210328,0.9096778631210328,0.0,24.997722625732425,25.0,33237.609375,-0.0,166.4590606689453,1.0,282.1393127441406,284.43267822265625,297.11651611328125,299.2964782714844,293.1499938964844,293.1499938964844,281.8500061035156,32157.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876288652420044,1.0,0.0,0.0,3.467817544937134,3.467839241027832,8.024274507079099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.2978515625,0.0,1312.4541015625,1895.4371337890625,0.0,1514.523681640625,0.8619620203971863,1.0,0.0,3.0,1.0,0.0
17738460,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8681120872497559,0.156175822019577,0.1408114284276962,295.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.5966834425926208,0.050000000745058,0.0479616448283195,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.989274561405182,0.2444279789924621,0.1594407856464386,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9100022315979004,0.1793082654476165,0.1700753718614578,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7913455963134766,0.1170812249183654,0.5288122892379761,284.8935546875,284.95001220703125,295.1012878417969,294.1883544921875,295.0997314453125,297.7047119140625,284.8634033203125,1.0,0.2363613843917846,1.0,1.0,0.0,1.0,-1.2566629648208618,1.2566616535186768,1.343043891210982e-06,0.951064944267273,0.8276130557060242,0.8276130557060242,0.0,24.962135314941406,25.0,33865.7578125,-0.0,166.53982543945312,1.0,281.9022521972656,284.2490234375,297.2157897949219,299.53125,293.1499938964844,293.1499938964844,281.8500061035156,36089.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949505805969238,1.0,0.0,0.0,3.472738265991211,3.4727606773376465,8.047063602134585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.29248046875,0.0,1345.3941650390625,1895.4371337890625,0.0,1571.1337890625,0.8630237579345703,1.0,0.0,3.0,1.0,0.0
17738520,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8681641221046448,0.1562249511480331,0.1409316211938858,295.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.5965354442596436,0.050000000745058,0.0479623675346374,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9893509149551392,0.2452950179576873,0.1595940887928009,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.91030353307724,0.1795199364423751,0.1703423410654068,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7908160090446472,0.1168805137276649,0.5281375050544739,284.8595886230469,284.95001220703125,295.1186828613281,294.1997985839844,295.1171264648437,297.70538330078125,284.87384033203125,1.0,0.2363648116588592,1.0,1.0,0.0,1.0,-1.2565031051635742,1.2565017938613892,1.3428510783342062e-06,0.9510586857795716,0.7735703587532043,0.7735703587532043,0.0,24.980318069458008,25.0,33459.328125,-0.0,166.52867126464844,1.0,281.8597106933594,284.3018493652344,297.224853515625,299.4880676269531,293.1499938964844,293.1499938964844,282.1499938964844,43053.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979554891586304,1.0,0.0,0.0,3.2580952644348145,3.2581167221069336,7.083058903845085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.40087890625,0.0,1186.408203125,1895.4371337890625,0.0,1594.655517578125,0.82433021068573,1.0,0.0,3.0,1.0,0.0
17738580,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8682563900947571,0.1565196812152862,0.1410665512084961,295.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.596394956111908,0.050000000745058,0.0479630529880523,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9894230365753174,0.2463639080524444,0.1597395688295364,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9106139540672302,0.1799052655696869,0.1706081181764602,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7902795076370239,0.1167908608913421,0.5274311900138855,285.023193359375,284.95001220703125,295.1365051269531,294.2115173339844,295.1349182128906,297.7047424316406,285.0492248535156,1.0,0.2363629639148712,1.0,1.0,0.0,1.0,-1.256311297416687,1.2563098669052124,1.3425501492747571e-06,0.9509700536727904,0.8762705326080322,0.8762705326080322,0.0,24.99603080749512,25.0,33168.98828125,-0.0,166.5023651123047,1.0,282.0907897949219,284.4781799316406,297.1611328125,299.30322265625,293.1499938964844,293.1499938964844,282.1499938964844,34701.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889134049415588,1.0,0.0,0.0,3.30489444732666,3.304914951324463,7.288001597771654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.349609375,0.0,1173.251708984375,1895.4371337890625,0.0,1524.3819580078125,0.8310717344284058,1.0,0.0,3.0,1.0,0.0
17738640,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8694946765899658,0.1570020765066146,0.1414452642202377,295.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.596740186214447,0.050000000745058,0.0479613654315471,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9892451763153076,0.2476580142974853,0.1593819558620453,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.912055253982544,0.1804363280534744,0.1710639148950576,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7906602621078491,0.1168113648891449,0.5273423790931702,285.0543518066406,284.95001220703125,295.1546936035156,294.22344970703125,295.153076171875,297.7031555175781,285.0484924316406,1.0,0.2363759279251098,1.0,1.0,0.0,1.0,-1.256774663925171,1.2567733526229858,1.343466237813118e-06,0.9514045715332032,0.9315597414970398,0.9315597414970398,0.0,24.96154022216797,25.0,33420.73828125,-0.0,166.57354736328125,1.0,282.1391906738281,284.4490051269531,297.1843566894531,299.3744812011719,293.1499938964844,293.1499938964844,281.8500061035156,30650.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850615739822388,1.0,0.0,0.0,3.464489698410034,3.4645111560821533,8.008881877685781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.79443359375,0.0,1298.415283203125,1895.4371337890625,0.0,1494.915283203125,0.8599605560302734,1.0,0.0,3.0,1.0,0.0
17738700,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8706092834472656,0.157253623008728,0.1417941004037857,295.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.5970369577407837,0.050000000745058,0.0479599125683307,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9890908002853394,0.2487683147192001,0.1590743064880371,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.91339373588562,0.1807946413755417,0.1715001612901687,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7909830808639526,0.1167291179299354,0.527256429195404,284.90625,284.95001220703125,295.1732482910156,294.23565673828125,295.1716003417969,297.7029113769531,284.8736267089844,1.0,0.2363964617252349,1.0,1.0,0.0,1.0,-1.257243275642395,1.25724196434021,1.3444010846797028e-06,0.9518533945083618,0.8486907482147217,0.8486907482147217,0.0,24.933395385742188,25.0,34101.0390625,-0.0,166.6598358154297,1.0,281.9020080566406,284.2513122558594,297.28125,299.612548828125,293.1499938964844,293.1499938964844,281.8500061035156,34467.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940478682518005,1.0,0.0,0.0,3.4969327449798584,3.496954917907715,8.159580602296046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.71533203125,0.0,1358.4617919921875,1895.4371337890625,0.0,1564.10009765625,0.8673805594444275,1.0,0.0,3.0,1.0,0.0
17738760,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8704566359519958,0.1572539806365966,0.1418775618076324,295.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.5967933535575867,0.050000000745058,0.0479611009359359,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9892176389694214,0.249579980969429,0.1593268513679504,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9134507775306702,0.1809473186731338,0.1717191040515899,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7902934551239014,0.1165034472942352,0.5265021324157715,284.85528564453125,284.95001220703125,295.1921691894531,294.2480773925781,295.19049072265625,297.7040100097656,284.866455078125,1.0,0.2364034056663513,1.0,1.0,0.0,1.0,-1.2570059299468994,1.2570046186447144,1.3440255770547085e-06,0.9517402052879332,0.7848832607269287,0.7848832607269287,0.0,24.96131896972656,25.0,33728.640625,-0.0,166.64527893066406,1.0,281.8594665527344,284.2833251953125,297.287353515625,299.5706787109375,293.1499938964844,293.1499938964844,282.1499938964844,41896.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982792615890503,1.0,0.0,0.0,3.310849189758301,3.310871124267578,7.314288836823835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.8720703125,0.0,1227.5867919921875,1895.4371337890625,0.0,1597.199951171875,0.8342587351799011,1.0,0.0,3.0,1.0,0.0
17738820,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8702923655509949,0.1574997454881668,0.1419660300016403,295.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.5965332388877869,0.050000000745058,0.0479623712599277,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.98935204744339,0.250568151473999,0.1595963835716247,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9134569764137268,0.1812708377838134,0.1719257980585098,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7895398139953613,0.116381399333477,0.5256624817848206,285.0169372558594,284.95001220703125,295.21142578125,294.2607421875,295.209716796875,297.7037048339844,285.04443359375,1.0,0.2364015430212021,1.0,1.0,0.0,1.0,-1.2566771507263184,1.2566757202148438,1.343470671599789e-06,0.9515430331230164,0.8837960958480835,0.8837960958480835,0.0,24.9897518157959,25.0,33385.8671875,-0.0,166.60328674316406,1.0,282.09210205078125,284.4665832519531,297.21875,299.3769836425781,293.1499938964844,293.1499938964844,282.1499938964844,34714.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897903084754944,1.0,0.0,0.0,3.3432981967926025,3.3433191776275635,7.45836359783425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.74169921875,0.0,1209.1593017578125,1895.4371337890625,0.0,1531.1302490234375,0.8394659757614136,1.0,0.0,3.0,1.0,0.0
17738880,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8713481426239014,0.1579619199037552,0.1423148810863495,295.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.5967862010002136,0.050000000745058,0.0479611344635486,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9892213344573976,0.2517958879470825,0.1593342572450637,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9146772027015686,0.1817613989114761,0.172334223985672,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.78974449634552,0.1163798570632934,0.5254539251327515,285.0531616210937,284.95001220703125,295.23101806640625,294.2735900878906,295.229248046875,297.7021484375,285.0476989746094,1.0,0.2364123910665512,1.0,1.0,0.0,1.0,-1.2570191621780396,1.2570178508758545,1.34416370656254e-06,0.9518831372261048,0.9413830637931824,0.9413830637931824,0.0,24.964906692504883,25.0,33642.9453125,-0.0,166.6571807861328,1.0,282.1396179199219,284.4408569335937,297.2385559082031,299.4443054199219,293.1499938964844,293.1499938964844,281.8500061035156,30698.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861112117767334,1.0,0.0,0.0,3.50030255317688,3.500324249267578,8.175314292202529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.84619140625,0.0,1334.8760986328125,1895.4371337890625,0.0,1502.9166259765625,0.8680475950241089,1.0,0.0,3.0,1.0,0.0
17738940,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8723630309104919,0.1582030802965164,0.1426511406898498,295.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5970269441604614,0.050000000745058,0.0479599572718143,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9890960454940796,0.2528492510318756,0.159084677696228,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9158732891082764,0.1820873022079467,0.1727370172739029,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7899546027183533,0.1162813231348991,0.5252848267555237,284.9048156738281,284.95001220703125,295.2509155273437,294.28662109375,295.2491149902344,297.7019348144531,284.8719787597656,1.0,0.2364299744367599,1.0,1.0,0.0,1.0,-1.257402777671814,1.2574013471603394,1.3449442803903366e-06,0.9522680640220642,0.8579999804496765,0.8579999804496765,0.0,24.942476272583008,25.0,34336.46484375,-0.0,166.72915649414062,1.0,281.9011535644531,284.2414855957031,297.333740234375,299.6808166503906,293.1499938964844,293.1499938964844,281.8500061035156,34368.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951155066490173,1.0,0.0,0.0,3.534780979156494,3.534803628921509,8.337163990290719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.72802734375,0.0,1396.9000244140625,1895.4371337890625,0.0,1572.4210205078125,0.8758519887924194,1.0,0.0,3.0,1.0,0.0
17739000,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8721305131912231,0.1581920385360717,0.1427250802516937,295.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.5967395901679993,0.050000000745058,0.0479613579809665,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9892454743385316,0.2536067068576813,0.1593825370073318,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.91579669713974,0.1822073757648468,0.1729254871606826,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7891750931739807,0.1160403192043304,0.5244615077972412,284.8510131835937,284.95001220703125,295.2710876464844,294.29986572265625,295.269287109375,297.70318603515625,284.8614501953125,1.0,0.2364331036806106,1.0,1.0,0.0,1.0,-1.2570892572402954,1.2570879459381104,1.344431211691699e-06,0.9520989656448364,0.7914640307426453,0.7914640307426453,0.0,24.97474670410156,28.0,33976.91796875,-0.0,166.7000274658203,1.0,281.8591003417969,284.2691955566406,297.3393249511719,299.6383972167969,293.1499938964844,293.1499938964844,282.1499938964844,41760.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699282169342041,1.0,0.0,0.0,3.3547818660736084,3.354804039001465,7.509687520723674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.9130859375,0.0,1268.473876953125,1895.4371337890625,0.0,1605.0927734375,0.8436177968978882,1.0,0.0,3.0,1.0,0.0
17739060,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8704220056533813,0.1584301590919494,0.1428091824054718,295.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.595328688621521,0.050000000745058,0.0479682758450508,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.989961326122284,0.2544645369052887,0.1608425229787826,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9139317274093628,0.1825026273727417,0.1731080114841461,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7869864702224731,0.1159038618206977,0.5235800743103027,285.0146789550781,284.95001220703125,295.29156494140625,294.31329345703125,295.28973388671875,297.7029113769531,285.04345703125,1.0,0.2369207739830017,1.0,1.0,0.0,1.0,-1.2581098079681396,1.2581084966659546,1.3463770756061422e-06,0.9529696106910706,0.8902700543403625,0.8902700543403625,0.0,25.16642570495605,28.0,33635.1875,-0.0,167.43016052246094,1.0,282.0931701660156,284.4583435058594,297.2707214355469,299.44305419921875,293.1499938964844,293.1499938964844,282.1499938964844,34864.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906857490539551,1.0,0.0,0.0,3.380411386489868,3.380432605743408,7.624869340361329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.333984375,0.0,1245.5458984375,1895.4371337890625,0.0,1538.0360107421875,0.8478029370307922,1.0,0.0,3.0,1.0,0.0
17739120,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8688523173332214,0.158898040652275,0.1431668400764465,295.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.5935905575752258,0.050000000745058,0.0479768775403499,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9908029437065125,0.2553405463695526,0.1626351773738861,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9120115637779236,0.1829780489206314,0.1735059171915054,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7847523093223572,0.1158901900053024,0.523360013961792,285.0572204589844,284.95001220703125,295.31231689453125,294.3268737792969,295.3104858398437,297.70166015625,285.0528564453125,1.0,0.2377003282308578,1.0,1.0,0.0,1.0,-1.260913610458374,1.2609121799468994,1.3516657872969515e-06,0.9552844762802124,0.9523940682411194,0.9523940682411194,0.0,25.42855834960937,25.0,33948.3984375,-0.0,168.87368774414062,1.0,282.1399841308594,284.4380798339844,297.2918701171875,299.5137634277344,293.1499938964844,293.1499938964844,281.8500061035156,30752.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870335340499878,1.0,0.0,0.0,3.536048650741577,3.5360705852508545,8.343143917954876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.63720703125,0.0,1372.0137939453125,1895.4371337890625,0.0,1509.965087890625,0.8761710524559021,1.0,0.0,3.0,1.0,0.0
17739180,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8692511916160583,0.1591442376375198,0.143511101603508,295.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5933623909950256,0.050000000745058,0.04797800257802,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9909101724624634,0.2559185922145843,0.1628699749708175,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9124317169189452,0.183290883898735,0.1738985925912857,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.7843592166900635,0.1157724410295486,0.5231341123580933,284.91070556640625,284.95001220703125,295.3333435058594,294.3406066894531,295.3314819335937,297.7025146484375,284.87762451171875,1.0,0.237757533788681,1.0,1.0,0.0,1.0,-1.261813402175903,1.2618120908737185,1.3534551044358525e-06,0.9561305046081544,0.8721134662628174,0.8721134662628174,0.0,25.47348022460937,25.0,34686.828125,0.0,169.25357055664062,1.0,281.9002380371094,284.237060546875,297.38916015625,299.756103515625,293.1499938964844,293.1499938964844,281.8500061035156,34064.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696260392665863,1.0,0.0,0.0,3.5770907402038574,3.577113628387451,8.537941766917356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.4169921875,0.0,1439.3643798828125,1895.4371337890625,0.0,1581.3668212890625,0.8852858543395996,1.0,0.0,3.0,1.0,0.0
17739240,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8697940111160278,0.1591281294822693,0.1435824483633041,295.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.5936638116836548,0.050000000745058,0.0479765012860298,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.990768313407898,0.2563499212265014,0.162559762597084,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9132352471351624,0.1833891868591308,0.1740682572126388,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7842411994934082,0.1155031248927116,0.5221911668777466,284.8506164550781,284.95001220703125,295.3545837402344,294.3544921875,295.3526916503906,297.7049865722656,284.8590393066406,1.0,0.2374775409698486,1.0,1.0,0.0,1.0,-1.2605983018875122,1.2605968713760376,1.351278001493483e-06,0.95526522397995,0.8025726675987244,0.8025726675987244,0.0,25.418943405151367,25.0,34342.24609375,0.0,168.7530517578125,1.0,281.85870361328125,284.25408935546875,297.3963623046875,299.71795654296875,293.1499938964844,293.1499938964844,282.1499938964844,41239.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007197141647339,1.0,0.0,0.0,3.413582801818848,3.4136054515838623,7.775246899655031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.47412109375,0.0,1322.3673095703125,1895.4371337890625,0.0,1616.4375,0.8558980226516724,1.0,0.0,3.0,1.0,0.0
17739300,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8698977828025818,0.1593622863292694,0.1436538100242614,295.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5936325788497925,0.050000000745058,0.0479766651988029,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9907830953598022,0.2571179568767547,0.1625919044017791,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.913483500480652,0.1836541593074798,0.1742183119058609,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7836605310440063,0.1153335720300674,0.5211352109909058,285.01080322265625,284.95001220703125,295.3760986328125,294.3684997558594,295.3741760253906,297.70513916015625,285.0399169921875,1.0,0.2373793125152588,1.0,1.0,0.0,1.0,-1.259634017944336,1.2596327066421509,1.349546550954983e-06,0.9545720219612122,0.8979835510253906,0.8979835510253906,0.0,25.409725189208984,25.0,33918.97265625,0.0,168.42984008789062,1.0,282.0946655273437,284.4453430175781,297.3275146484375,299.51910400390625,293.1499938964844,293.1499938964844,282.1499938964844,35046.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922532916069031,1.0,0.0,0.0,3.429389476776123,3.4294111728668213,7.84742042014841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.94091796875,0.0,1294.59814453125,1895.4371337890625,0.0,1550.1619873046875,0.858687162399292,1.0,0.0,3.0,1.0,0.0
17739360,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8711522817611694,0.1598585695028305,0.1440117508172989,295.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.5940301418304443,0.050000000745058,0.0479746870696544,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.990594208240509,0.2582046091556549,0.1621824204921722,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9148256182670592,0.1841057240962982,0.1745801717042923,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7839400172233582,0.1152987852692604,0.5207404494285583,285.0545349121094,284.95001220703125,295.3977966308594,294.3826599121094,295.3958740234375,297.70318603515625,285.04998779296875,1.0,0.237296849489212,1.0,1.0,0.0,1.0,-1.259529709815979,1.259528398513794,1.3494327504304238e-06,0.9545823335647584,0.959910809993744,0.959910809993744,0.0,25.359783172607425,28.0,34167.515625,0.0,168.29005432128906,1.0,282.14044189453125,284.4266967773437,297.3475341796875,299.58612060546875,293.1499938964844,293.1499938964844,281.8500061035156,31039.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688506543636322,1.0,0.0,0.0,3.577453851699829,3.5774762630462646,8.539675491192611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.82275390625,0.0,1417.571044921875,1895.4371337890625,0.0,1521.2562255859375,0.8856840133666992,1.0,0.0,3.0,1.0,0.0
17739420,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8710305690765381,0.1601673662662506,0.1443991065025329,295.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5933451056480408,0.050000000745058,0.0479780957102775,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9909182786941528,0.2590817213058471,0.1628877967596054,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9144938588142396,0.184400200843811,0.174955278635025,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7829716801643372,0.1151788383722305,0.520473062992096,284.9071044921875,284.95001220703125,295.4197082519531,294.3969116210937,295.4177551269531,297.7025756835937,284.87451171875,1.0,0.2377221435308456,1.0,1.0,0.0,1.0,-1.260973334312439,1.260972023010254,1.3522056860892917e-06,0.95582914352417,0.8778491616249084,0.8778491616249084,0.0,25.46994400024414,28.0,34907.48046875,0.0,168.9811553955078,1.0,281.8993530273437,284.22637939453125,297.4433898925781,299.824951171875,293.1499938964844,293.1499938964844,281.8500061035156,34305.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974315047264099,1.0,0.0,0.0,3.613935470581055,3.613958835601807,8.714733326087298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.72412109375,0.0,1480.8570556640625,1895.4371337890625,0.0,1590.5421142578125,0.8937574028968811,1.0,0.0,3.0,1.0,0.0
