time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8686271905899048,0.1602386981248855,0.1445491909980774,295.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.5912920236587524,0.050000000745058,0.0479884184896945,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9918493628501892,0.2594433426856994,0.164995327591896,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.91163170337677,0.1844860315322876,0.1751216650009155,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7800499200820923,0.1149158999323844,0.5195987820625305,284.85064697265625,284.95001220703125,295.4418334960937,294.4112854003906,295.4398498535156,297.70440673828125,284.8597717285156,1.0,0.2384183704853058,1.0,1.0,0.0,1.0,-1.262845754623413,1.2628443241119385,1.3558014870795887e-06,0.957439124584198,0.8101325035095215,0.8101325035095215,0.0,25.762317657470703,25.0,34641.25390625,0.0,170.20065307617188,1.0,281.8583984375,284.2461242675781,297.45074462890625,299.787841796875,293.1499938964844,293.1499938964844,282.1499938964844,41170.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016065120697021,1.0,0.0,0.0,3.4541265964508057,3.4541497230529785,7.961040751069959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.30615234375,0.0,1362.5867919921875,1895.4371337890625,0.0,1623.4542236328125,0.8648300170898438,1.0,0.0,3.0,1.0,0.0
17739540,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8681809306144714,0.1605662405490875,0.1447052657604217,295.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5907118916511536,0.050000000745058,0.0479913614690303,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9921017289161682,0.25987508893013,0.1655890792608261,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9110206365585328,0.1847421824932098,0.175264686346054,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7788289785385132,0.1147443056106567,0.5185685753822327,285.0140075683594,284.95001220703125,295.464111328125,294.4257507324219,295.4621276855469,297.7052917480469,285.04315185546875,1.0,0.2383814454078674,1.0,1.0,0.0,1.0,-1.262686848640442,1.2626855373382568,1.3556262956626597e-06,0.9574533104896544,0.9082762002944946,0.9082762002944946,0.0,25.83726501464844,25.0,34239.0234375,0.0,170.31106567382812,1.0,282.09576416015625,284.4388732910156,297.38433837890625,299.59344482421875,293.1499938964844,293.1499938964844,282.1499938964844,34965.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931815147399902,1.0,0.0,0.0,3.472904682159424,3.4729268550872803,8.047834967328527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.3330078125,0.0,1337.5577392578125,1895.4371337890625,0.0,1557.3636474609375,0.868213951587677,1.0,0.0,3.0,1.0,0.0
17739600,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8703643679618835,0.1611479073762893,0.1451412141323089,295.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5917065143585205,0.050000000745058,0.0479863174259662,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9916661381721495,0.2607520818710327,0.1645706444978714,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.913237988948822,0.185186818242073,0.1756161749362945,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7797961235046387,0.1147011294960975,0.5181334614753723,285.0589294433594,284.95001220703125,295.486572265625,294.4403076171875,295.4845886230469,297.7037353515625,285.0545349121094,1.0,0.238041415810585,1.0,1.0,0.0,1.0,-1.261881709098816,1.2618802785873413,1.3542238548325258e-06,0.9569283127784728,0.9722177386283876,0.9722177386283876,0.0,25.699438095092773,25.0,34470.3046875,0.0,169.76019287109375,1.0,282.1408386230469,284.42205810546875,297.4061889648437,299.6631774902344,293.1499938964844,293.1499938964844,281.8500061035156,31106.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896259784698486,1.0,0.0,0.0,3.61712908744812,3.617151975631714,8.730141871637898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.82763671875,0.0,1460.618408203125,1895.4371337890625,0.0,1529.86474609375,0.8946765065193176,1.0,0.0,3.0,1.0,0.0
17739660,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8722149133682251,0.1615232527256012,0.1455910503864288,295.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5924196839332581,0.050000000745058,0.0479827225208282,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9913453459739684,0.2616324424743652,0.1638389527797699,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.91506427526474,0.1854721903800964,0.1759773194789886,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7804789543151855,0.1145732849836349,0.5177958607673645,284.9092102050781,284.95001220703125,295.5091857910156,294.4549255371094,295.5071716308594,297.7031555175781,284.8758544921875,1.0,0.2379074394702911,1.0,1.0,0.0,1.0,-1.2615667581558228,1.261565327644348,1.3537311360778403e-06,0.9567875266075134,0.8898677229881287,0.8898677229881287,0.0,25.60566520690918,25.0,35189.58203125,0.0,169.4594268798828,1.0,281.8984375,284.21783447265625,297.5023498535156,299.90283203125,293.1499938964844,293.1499938964844,281.8500061035156,34184.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986619234085083,1.0,0.0,0.0,3.6559691429138175,3.655992984771729,8.918634080146148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.076171875,0.0,1526.214111328125,1895.4371337890625,0.0,1600.2091064453125,0.9032195806503296,1.0,0.0,3.0,1.0,0.0
17739720,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8726979494094849,0.1616381108760833,0.1457801610231399,295.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.5924960970878601,0.050000000745058,0.0479823425412178,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9913105368614196,0.2622627317905426,0.1637605428695678,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.915468454360962,0.1855407208204269,0.1761207580566406,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7800799012184143,0.1143053472042083,0.516841471195221,284.8460388183594,284.95001220703125,295.53192138671875,294.4696044921875,295.5299072265625,297.70465087890625,284.8534545898437,1.0,0.2377681136131286,1.0,1.0,0.0,1.0,-1.2607262134552002,1.2607249021530151,1.3522677591026877e-06,0.9562385082244872,0.8174135088920593,0.8174135088920593,0.0,25.585498809814453,28.0,34877.375,0.0,169.15078735351562,1.0,281.8580627441406,284.2294311523437,297.509033203125,299.8635559082031,293.1499938964844,293.1499938964844,282.1499938964844,41033.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027801275253296,1.0,0.0,0.0,3.502892017364502,3.502915620803833,8.187414550775429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.828125,0.0,1411.721923828125,1895.4371337890625,0.0,1632.761962890625,0.8752865791320801,1.0,0.0,3.0,1.0,0.0
17739780,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8716562390327454,0.1620054543018341,0.1459739208221435,295.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.5914161205291748,0.050000000745058,0.0479877926409244,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.991794764995575,0.263029545545578,0.1648682355880737,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9140267968177797,0.1857800036668777,0.1762485802173614,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7782617211341858,0.1141388043761253,0.5158198475837708,285.0086364746094,284.95001220703125,295.5548095703125,294.4843444824219,295.5527648925781,297.7042541503906,285.039306640625,1.0,0.2381231635808944,1.0,1.0,0.0,1.0,-1.26121985912323,1.261218547821045,1.353272296000796e-06,0.9567290544509888,0.9128664135932922,0.9128664135932922,0.0,25.732873916625977,28.0,34443.859375,0.0,169.62313842773438,1.0,282.09686279296875,284.42822265625,297.4411315917969,299.663330078125,293.1499938964844,293.1499938964844,282.1499938964844,35296.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940828561782837,1.0,0.0,0.0,3.5098354816436768,3.5098578929901123,8.21990511212789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.75,0.0,1377.68798828125,1895.4371337890625,0.0,1564.372314453125,0.8766741156578064,1.0,0.0,3.0,1.0,0.0
17739840,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8707899451255798,0.16264508664608,0.1464654505252838,295.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.5900132656097412,0.050000000745058,0.047994926571846,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9923994541168212,0.2638750970363617,0.1663029491901397,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9125438928604126,0.1862237006425857,0.1766037344932556,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.776423454284668,0.1141101494431495,0.5154891014099121,285.0612487792969,284.95001220703125,295.5777893066406,294.4991455078125,295.57574462890625,297.7022399902344,285.0583190917969,1.0,0.2387803494930267,1.0,1.0,0.0,1.0,-1.263568639755249,1.263567328453064,1.357760311293532e-06,0.9587185978889464,0.9814549684524536,0.9814549684524536,0.0,25.95171546936035,25.0,34742.70703125,0.0,170.83700561523438,1.0,282.14117431640625,284.4184265136719,297.4633483886719,299.7345886230469,293.1499938964844,293.1499938964844,281.8500061035156,31289.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903427243232727,1.0,0.0,0.0,3.650728225708008,3.65075159072876,8.893082394934027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.70263671875,0.0,1498.7244873046875,1895.4371337890625,0.0,1535.388671875,0.9024354219436646,1.0,0.0,3.0,1.0,0.0
17739900,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8719600439071655,0.1630805730819702,0.1469723433256149,295.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.590132474899292,0.050000000745058,0.0479943044483661,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.992349088191986,0.2644510269165039,0.1661811470985412,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9134413003921508,0.1865130513906479,0.1769702434539795,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7764267325401306,0.1139898896217346,0.5152189135551453,284.9154052734375,284.95001220703125,295.60089111328125,294.51397705078125,295.5988464355469,297.7028503417969,284.882080078125,1.0,0.2387276738882064,1.0,1.0,0.0,1.0,-1.264148831367493,1.2641475200653076,1.3589813079306623e-06,0.9593380689620972,0.903327465057373,0.903327465057373,0.0,25.948070526123047,25.0,35509.87890625,0.0,171.012939453125,1.0,281.8976745605469,284.21453857421875,297.5614318847656,299.97979736328125,293.1499938964844,293.1499938964844,281.8500061035156,34015.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699469268321991,1.0,0.0,0.0,3.6936440467834473,3.693668127059937,9.103394518206188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.234375,0.0,1567.2447509765625,1895.4371337890625,0.0,1606.5672607421875,0.911748230457306,1.0,0.0,3.0,1.0,0.0
17739960,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8732665181159973,0.1632436215877533,0.1472079157829284,295.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.5907634496688843,0.050000000745058,0.0479910895228385,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.992079496383667,0.2648795545101166,0.1655362993478775,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.914701759815216,0.186578944325447,0.1771121025085449,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7766857743263245,0.1137192323803901,0.5142626762390137,284.8477783203125,284.95001220703125,295.6240539550781,294.52880859375,295.6220092773437,297.7056579589844,284.8534851074219,1.0,0.2383491396903991,1.0,1.0,0.0,1.0,-1.262677788734436,1.262676477432251,1.3563360425905555e-06,0.958287000656128,0.8294877409934998,0.8294877409934998,0.0,25.84648895263672,28.0,35216.92578125,0.0,170.3278350830078,1.0,281.8577575683594,284.2173767089844,297.5697326660156,299.9448547363281,293.1499938964844,293.1499938964844,282.1499938964844,40501.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038108706474304,1.0,0.0,0.0,3.556577682495117,3.5566017627716064,8.440300689471769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.0380859375,0.0,1464.5126953125,1895.4371337890625,0.0,1640.95654296875,0.8866652846336365,1.0,0.0,3.0,1.0,0.0
17740020,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8726123571395874,0.1636501997709274,0.1474383324384689,295.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.5899222493171692,0.050000000745058,0.047995388507843,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9924377202987672,0.2655680775642395,0.1663958579301834,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9136242270469666,0.1868078708648681,0.1772317141294479,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7751474976539612,0.1135430857539177,0.5132049918174744,285.0069580078125,284.95001220703125,295.6473083496094,294.5436706542969,295.6452331542969,297.70574951171875,285.0380249023437,1.0,0.2386546432971954,1.0,1.0,0.0,1.0,-1.2628620862960815,1.2628607749938965,1.3567439509643009e-06,0.9585073590278624,0.9223244190216064,0.9223244190216064,0.0,25.95949363708496,28.0,34741.61328125,0.0,170.6294708251953,1.0,282.09820556640625,284.4172668457031,297.5020446777344,299.7431030273437,293.1499938964844,293.1499938964844,282.1499938964844,35374.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952841281890869,1.0,0.0,0.0,3.5581517219543457,3.5581746101379395,8.447772188446834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.20947265625,0.0,1428.7978515625,1895.4371337890625,0.0,1573.73681640625,0.8873456716537476,1.0,0.0,3.0,1.0,0.0
17740080,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8719884157180786,0.1643410176038742,0.1479696184396743,295.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.5886491537094116,0.050000000745058,0.0480019301176071,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9929614663124084,0.2663763165473938,0.1676932722330093,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9123309850692748,0.1872474253177642,0.1775791496038437,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7734593749046326,0.1135082989931106,0.5128343105316162,285.0629272460937,284.95001220703125,295.67059326171875,294.5585632324219,295.6685485839844,297.7037658691406,285.0605163574219,1.0,0.2392631322145462,1.0,1.0,0.0,1.0,-1.26503586769104,1.2650344371795654,1.3608970448331092e-06,0.9603402614593506,0.9931390285491944,0.9931390285491944,0.0,26.160409927368164,31.0,35032.8671875,0.0,171.75222778320312,1.0,282.1416015625,284.4114990234375,297.52374267578125,299.81353759765625,293.1499938964844,293.1499938964844,281.8500061035156,31483.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916197538375854,1.0,0.0,0.0,3.692707538604736,3.6927311420440674,9.098778832594688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.31884765625,0.0,1547.014892578125,1895.4371337890625,0.0,1545.2554931640625,0.9120486974716188,1.0,0.0,3.0,1.0,0.0
17740140,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8705702424049377,0.1648362576961517,0.1485370397567749,295.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5867157578468323,0.050000000745058,0.0480119846761226,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9937151074409484,0.2667838037014007,0.1696556955575943,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9101075530052184,0.1875391602516174,0.1779557466506958,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7710837721824646,0.1133878827095031,0.5126023888587952,284.9188537597656,284.95001220703125,295.6939392089844,294.57342529296875,295.69189453125,297.7045593261719,284.886474609375,1.0,0.2401514500379562,1.0,1.0,0.0,1.0,-1.268257975578308,1.2682565450668335,1.3670370435647785e-06,0.9630208015441896,0.917016625404358,0.917016625404358,0.0,26.46675109863281,31.0,35862.84765625,0.0,173.44117736816406,1.0,281.8967590332031,284.2093505859375,297.6214294433594,300.0599060058594,293.1499938964844,293.1499938964844,281.8500061035156,33978.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007789015769958,1.0,0.0,0.0,3.73631763458252,3.736341953277588,9.314957196693284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.0849609375,0.0,1615.8515625,1895.4371337890625,0.0,1616.905517578125,0.9214789271354676,1.0,0.0,3.0,1.0,0.0
17740200,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8671440482139587,0.1650605052709579,0.1488453298807144,295.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.5836172103881836,0.050000000745058,0.0480284169316291,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.994820475578308,0.266582190990448,0.1727796792984008,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9058443307876588,0.1876106411218643,0.1781208664178848,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7670721411705017,0.1131104752421379,0.5117287039756775,284.8541259765625,284.95001220703125,295.71734619140625,294.5882568359375,295.7152709960937,297.7098083496094,284.8598022460937,1.0,0.2412715703248977,1.0,1.0,0.0,1.0,-1.2715470790863037,1.2715457677841189,1.3733193782172748e-06,0.9657522439956664,0.8468453884124756,0.8468453884124756,0.0,26.93586158752441,25.0,35713.80078125,0.0,175.51173400878906,1.0,281.8573913574219,284.2103576660156,297.6308898925781,300.031494140625,293.1499938964844,293.1499938964844,282.1499938964844,39798.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053225636482239,1.0,0.0,0.0,3.617981195449829,3.6180055141448975,8.734255629860854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.9814453125,0.0,1526.007568359375,1895.4371337890625,0.0,1653.0084228515625,0.8998802304267883,1.0,0.0,3.0,1.0,0.0
17740260,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8670202493667603,0.1655217856168747,0.1491263806819915,295.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.5830981731414795,0.050000000745058,0.0480312034487724,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9949935078620912,0.2664648294448852,0.1733003258705139,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9053173661231996,0.1878382116556167,0.1782414466142654,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7659034729003906,0.1129012256860733,0.5105765461921692,285.01275634765625,284.95001220703125,295.74072265625,294.60308837890625,295.7386779785156,297.7146911621094,285.0428771972656,1.0,0.2411291152238845,1.0,1.0,0.0,1.0,-1.271278738975525,1.2712774276733398,1.3729262491324334e-06,0.965667188167572,0.9415055513381958,0.9415055513381958,0.0,27.005014419555664,25.0,35228.78515625,0.0,175.5742645263672,1.0,282.0998840332031,284.40753173828125,297.565673828125,299.8358154296875,293.1499938964844,293.1499938964844,282.1499938964844,35072.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697347104549408,1.0,0.0,0.0,3.626388311386109,3.62641191482544,8.774894695307012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.9345703125,0.0,1500.1619873046875,1895.4371337890625,0.0,1589.8802490234375,0.9020874500274658,1.0,0.0,3.0,1.0,0.0
17740320,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8706332445144653,0.166266918182373,0.1496904194355011,295.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.5850340127944946,0.050000000745058,0.0480208434164524,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9943304657936096,0.2670113742351532,0.1713545322418213,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9087402820587158,0.1882708519697189,0.178568035364151,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7678007483482361,0.1128239333629608,0.5099487900733948,285.0661926269531,284.95001220703125,295.7641296386719,294.6178894042969,295.7620849609375,297.7145690917969,285.06317138671875,1.0,0.2403752207756042,1.0,1.0,0.0,1.0,-1.2692474126815796,1.2692461013793943,1.3691678759641943e-06,0.9641217589378356,1.0,1.0,0.0,26.71278953552246,25.0,35412.48046875,0.0,174.28887939453125,1.0,282.1421203613281,284.4017333984375,297.58709716796875,299.9044494628906,293.1499938964844,293.1499938964844,281.8500061035156,31818.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941068172454834,1.0,0.0,0.0,3.749788284301758,3.749812364578247,9.38224445690139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.71728515625,0.0,1614.9024658203125,1895.4371337890625,0.0,1564.5592041015625,0.924897313117981,1.0,0.0,3.0,1.0,0.0
17740380,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8736061453819275,0.1668171137571334,0.1502910256385803,295.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5864022374153137,0.050000000745058,0.0480136163532733,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9938326478004456,0.2677520215511322,0.1699729710817337,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9114620089530944,0.1885538101196289,0.1789201200008392,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7691368460655212,0.1126770675182342,0.5094756484031677,284.9183959960937,284.95001220703125,295.7875366210937,294.63262939453125,295.7854919433594,297.7140197753906,284.8848876953125,1.0,0.2400342971086502,1.0,1.0,0.0,1.0,-1.268154501914978,1.268153190612793,1.3671472061105303e-06,0.96328866481781,0.9301555156707764,0.9301555156707764,0.0,26.513595581054688,25.0,36151.5390625,0.0,173.5086212158203,1.0,281.89569091796875,284.1965026855469,297.6810302734375,300.14288330078125,293.1499938964844,293.1499938964844,281.8500061035156,34120.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031457424163818,1.0,0.0,0.0,3.7869293689727774,3.786954402923584,9.56902567850193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.57470703125,0.0,1676.3226318359375,1895.4371337890625,0.0,1635.666748046875,0.9331459403038024,1.0,0.0,3.0,1.0,0.0
17740440,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8750774264335632,0.1670867949724197,0.1506262272596359,295.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.5870169997215271,0.050000000745058,0.0480103977024555,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9936009645462036,0.2682992815971374,0.1693505495786667,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.9126593470573424,0.1886100172996521,0.179054781794548,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7693209052085876,0.1123945415019989,0.508437991142273,284.8451843261719,284.95001220703125,295.8109130859375,294.6473083496094,295.8088684082031,297.7164001464844,284.8490600585937,1.0,0.2397038787603378,1.0,1.0,0.0,1.0,-1.2667224407196045,1.2667211294174194,1.3645022818309371e-06,0.9621967673301696,0.8529235124588013,0.8529235124588013,0.0,26.41098403930664,25.0,35893.69140625,0.0,172.82923889160156,1.0,281.8570556640625,284.18927001953125,297.686767578125,300.1048583984375,293.1499938964844,293.1499938964844,282.1499938964844,39956.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071824669837952,1.0,0.0,0.0,3.669599294662476,3.669624328613281,8.985259114524524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.92822265625,0.0,1584.848876953125,1895.4371337890625,0.0,1667.890380859375,0.9112977385520936,1.0,0.0,3.0,1.0,0.0
17740500,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.87635338306427,0.1675967276096344,0.150942176580429,295.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5875101089477539,0.050000000745058,0.0480078347027301,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9934114813804626,0.2690981924533844,0.1688506156206131,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9136115312576294,0.1888235658407211,0.1791546791791916,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7693091034889221,0.1122066006064415,0.5072929859161377,285.0019226074219,284.95001220703125,295.8342590332031,294.6619567871094,295.83221435546875,297.716064453125,285.0333251953125,1.0,0.2393909990787506,1.0,1.0,0.0,1.0,-1.2652435302734375,1.2652422189712524,1.3617536751553416e-06,0.9610453844070436,0.9425449371337892,0.9425449371337892,0.0,26.323707580566406,25.0,35333.20703125,0.0,172.16943359375,1.0,282.10089111328125,284.3919982910156,297.6183166503906,299.8979797363281,293.1499938964844,293.1499938964844,282.1499938964844,35648.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984196901321411,1.0,0.0,0.0,3.662198781967163,3.662222862243652,8.949054404183698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.791015625,0.0,1544.140869140625,1895.4371337890625,0.0,1598.30419921875,0.9105108380317688,1.0,0.0,3.0,1.0,0.0
17740560,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8789011836051941,0.1684150248765945,0.1515660434961319,295.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.5884979963302612,0.050000000745058,0.0480027049779892,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9930222034454346,0.2702704071998596,0.1678470820188522,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9157814383506776,0.1892573833465576,0.1794803887605667,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7702228426933289,0.1121729239821434,0.5068385004997253,285.06121826171875,284.95001220703125,295.8575744628906,294.6764831542969,295.8554992675781,297.7116394042969,285.05938720703125,1.0,0.2391181886196136,1.0,1.0,0.0,1.0,-1.264626383781433,1.264625072479248,1.360614987788722e-06,0.960573136806488,1.0,1.0,0.0,26.18467140197754,28.0,35536.88671875,0.0,171.67376708984375,1.0,282.14239501953125,284.3922119140625,297.6391906738281,299.9639892578125,293.1499938964844,293.1499938964844,281.8500061035156,32279.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944887638092041,1.0,0.0,0.0,3.7779061794281006,3.777930736541748,9.52347875227133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.6796875,0.0,1651.3681640625,1895.4371337890625,0.0,1567.53369140625,0.9315512180328368,1.0,0.0,3.0,1.0,0.0
17740620,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8801482915878296,0.1690487116575241,0.1522449404001236,295.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.588431179523468,0.050000000745058,0.0480030477046966,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9930489659309388,0.2712662816047668,0.1679150313138961,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9163877367973328,0.1895495653152465,0.1798455119132995,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7700302600860596,0.1120756641030311,0.5066134929656982,284.91900634765625,284.95001220703125,295.8807983398437,294.69097900390625,295.8787536621094,297.70953369140625,284.8863830566406,1.0,0.2393735349178314,1.0,1.0,0.0,1.0,-1.2656899690628052,1.2656885385513306,1.362615648758947e-06,0.9614306092262268,0.93455308675766,0.93455308675766,0.0,26.209821701049805,28.0,36324.26953125,0.0,172.06675720214844,1.0,281.8951416015625,284.1918029785156,297.7345886230469,300.20489501953125,293.1499938964844,293.1499938964844,281.8500061035156,34365.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031325697898865,1.0,0.0,0.0,3.810869693756104,3.810894966125488,9.690395472716773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.6103515625,0.0,1706.8450927734375,1895.4371337890625,0.0,1635.5618896484375,0.9387966394424438,1.0,0.0,3.0,1.0,0.0
17740680,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8790223002433777,0.1694056242704391,0.1526659727096557,295.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.5869753360748291,0.050000000745058,0.0480106212198734,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.993616819381714,0.2717398107051849,0.16939277946949,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9144101738929749,0.1896137744188308,0.17999929189682,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7679541707038879,0.1118383184075355,0.5058425068855286,284.849853515625,284.95001220703125,295.9039611816406,294.7053527832031,295.90191650390625,297.7121276855469,284.8542785644531,1.0,0.2399174869060516,1.0,1.0,0.0,1.0,-1.2672371864318848,1.2672357559204102,1.365531488772831e-06,0.9626802802085876,0.8609729409217834,0.8609729409217834,0.0,26.425764083862305,31.0,36146.640625,0.0,173.02597045898438,1.0,281.8568725585937,284.1867980957031,297.7427673339844,300.1724853515625,293.1499938964844,293.1499938964844,282.1499938964844,39795.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070971727371216,1.0,0.0,0.0,3.699141263961792,3.6991662979125977,9.130511671173736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.39111328125,0.0,1617.3082275390625,1895.4371337890625,0.0,1667.2066650390625,0.9178799986839294,1.0,0.0,3.0,1.0,0.0
17740740,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8768376111984253,0.1700310260057449,0.1530841886997223,295.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.5847240686416626,0.050000000745058,0.0480225011706352,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9944398403167723,0.2721123099327087,0.1716667711734771,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.911184549331665,0.1898342967033386,0.1801201105117797,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7649213671684265,0.1116804555058479,0.5049379467964172,285.0100402832031,284.95001220703125,295.9270324707031,294.7196044921875,295.92498779296875,297.7135925292969,285.04217529296875,1.0,0.2407285720109939,1.0,1.0,0.0,1.0,-1.2695410251617432,1.269539713859558,1.3698592056243797e-06,0.964515745639801,0.9549779891967772,0.9549779891967772,0.0,26.76211738586425,31.0,35668.96484375,0.0,174.4904327392578,1.0,282.1016845703125,284.3919677734375,297.6773986816406,299.9730834960937,293.1499938964844,293.1499938964844,282.1499938964844,35450.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986365914344788,1.0,0.0,0.0,3.6976242065429688,3.697648525238037,9.12302425604139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.720703125,0.0,1582.63720703125,1895.4371337890625,0.0,1600.0098876953125,0.9182291626930236,1.0,0.0,3.0,1.0,0.0
17740800,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8751781582832336,0.1710111945867538,0.1538493186235427,295.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.5823515057563782,0.050000000745058,0.0480352379381656,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9952365756034852,0.2725088596343994,0.1740479618310928,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9082916975021362,0.190282255411148,0.1804731339216232,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7621023654937744,0.1116568595170974,0.5046588778495789,285.0760192871094,284.95001220703125,295.95001220703125,294.7337646484375,295.947998046875,297.7123107910156,285.076416015625,1.0,0.241806298494339,1.0,1.0,0.0,1.0,-1.2734205722808838,1.2734191417694092,1.377163357574318e-06,0.9676024317741394,1.0,1.0,0.0,27.144567489624023,25.0,35948.82421875,0.0,176.56893920898438,1.0,282.14263916015625,284.4011535644531,297.70074462890625,300.0464782714844,293.1499938964844,293.1499938964844,281.8500061035156,32654.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952914595603943,1.0,0.0,0.0,3.8040518760681152,3.804076910018921,9.655752819526242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.03271484375,0.0,1685.3187255859375,1895.4371337890625,0.0,1573.7940673828125,0.9375516772270204,1.0,0.0,3.0,1.0,0.0
17740860,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8774195313453674,0.1719274371862411,0.1547147929668426,295.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.5827869772911072,0.050000000745058,0.0480328612029552,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.995095670223236,0.2727738916873932,0.1736120581626892,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9096952080726624,0.1906860917806625,0.1808831095695495,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7625460624694824,0.1116421669721603,0.5045677423477173,284.94158935546875,284.95001220703125,295.9736633300781,294.7481689453125,295.9715270996094,297.715087890625,284.908935546875,1.0,0.2416557073593139,1.0,1.0,0.0,1.0,-1.2743206024169922,1.2743192911148071,1.3788925343760638e-06,0.968353807926178,0.957050919532776,0.957050919532776,0.0,27.09926986694336,25.0,36786.25390625,0.0,176.7615509033203,1.0,281.8946533203125,284.203369140625,297.7970886230469,300.2939147949219,293.1499938964844,293.1499938964844,281.8500061035156,34001.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045304775238037,1.0,0.0,0.0,3.841296672821045,3.841322422027588,9.845754220805247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.46923828125,0.0,1740.85546875,1895.4371337890625,0.0,1646.6888427734375,0.9459310173988342,1.0,0.0,3.0,1.0,0.0
17740920,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8818179965019226,0.1727025210857391,0.1554374992847442,295.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5850381255149841,0.050000000745058,0.0480207949876785,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.994329035282135,0.2732694149017334,0.1713503301143646,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9137024879455566,0.1910056471824646,0.1811945736408233,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7650186419487,0.1116395741701126,0.5044227242469788,284.86151123046875,284.95001220703125,295.9988098144531,294.7631530761719,295.9965515136719,297.7218933105469,284.8623962402344,1.0,0.2408943772315979,1.0,1.0,0.0,1.0,-1.2726603746414185,1.2726589441299438,1.3757414762949338e-06,0.9670106768608092,0.8823602795600891,0.8823602795600891,0.0,26.76771354675293,28.0,36589.265625,0.0,175.50611877441406,1.0,281.85662841796875,284.1796264648437,297.80584716796875,300.2652587890625,293.1499938964844,293.1499938964844,282.1499938964844,38720.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090261578559875,1.0,0.0,0.0,3.759501218795776,3.75952672958374,9.430913223695824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.5,0.0,1679.404052734375,1895.4371337890625,0.0,1682.7010498046875,0.9305939078330994,1.0,0.0,3.0,1.0,0.0
17740980,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8844192028045654,0.1738041937351226,0.1562418788671493,295.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.5858142375946045,0.050000000745058,0.048016682267189,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9940495491027832,0.2744193077087402,0.1705671995878219,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.915657103061676,0.191580668091774,0.1815861165523529,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7660900950431824,0.1118525713682174,0.5047922730445862,285.01104736328125,284.95001220703125,296.025390625,294.7787170410156,296.02301025390625,297.7249450683594,285.0429077148437,1.0,0.2410512417554855,1.0,1.0,0.0,1.0,-1.2735899686813354,1.2735886573791504,1.3774222225038102e-06,0.9676676988601683,0.97089284658432,0.97089284658432,0.0,26.67618179321289,28.0,36036.69921875,0.0,175.6084747314453,1.0,282.1031494140625,284.3807067871094,297.7391967773437,300.0602722167969,293.1499938964844,293.1499938964844,282.1499938964844,35351.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007225155830383,1.0,0.0,0.0,3.756057739257813,3.756082773208618,9.413645329914288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.2265625,0.0,1649.401611328125,1895.4371337890625,0.0,1616.4599609375,0.9309574961662292,1.0,0.0,3.0,1.0,0.0
17741040,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8873684406280518,0.175308346748352,0.1574403941631317,295.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.5862816572189331,0.050000000745058,0.0480141974985599,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9938774704933168,0.2760296761989593,0.1700946986675262,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.917774260044098,0.1924796104431152,0.1823030710220337,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7674362659454346,0.1123309731483459,0.5063927173614502,285.0810852050781,284.95001220703125,296.0533142089844,294.7947998046875,296.0508117675781,297.724853515625,285.08319091796875,1.0,0.2415606677532196,1.0,1.0,0.0,1.0,-1.2772382497787476,1.277236819267273,1.384281063110393e-06,0.9705310463905334,1.0,1.0,0.0,26.66894149780273,31.0,36286.48046875,0.0,176.77386474609375,1.0,282.1430358886719,284.3987121582031,297.7611999511719,300.1288757324219,293.1499938964844,293.1499938964844,281.8500061035156,33301.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697163462638855,1.0,0.0,0.0,3.842926502227783,3.842952013015747,9.854111340246163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.84716796875,0.0,1737.3282470703125,1895.4371337890625,0.0,1588.43994140625,0.9467234015464784,1.0,0.0,3.0,1.0,0.0
17741100,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8899590373039246,0.1767046600580215,0.1587701439857483,295.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5863030552864075,0.050000000745058,0.0480140522122383,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9938695430755616,0.2775574028491974,0.1700729578733444,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9194542765617372,0.1933334320783615,0.1831529140472412,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7686238288879395,0.1128463670611381,0.5086877346038818,284.9549560546875,284.95001220703125,296.08258056640625,294.8113708496094,296.0799560546875,297.7284240722656,284.9246520996094,1.0,0.2424077838659286,1.0,1.0,0.0,1.0,-1.28258216381073,1.2825807332992554,1.3944005559096697e-06,0.9747614860534668,0.9739264845848083,0.9739264845848083,0.0,26.747955322265625,31.0,37236.98828125,0.0,178.6865997314453,1.0,281.8939514160156,284.2091979980469,297.8580017089844,300.3779296875,293.1499938964844,293.1499938964844,281.8500061035156,34142.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060648202896118,1.0,0.0,0.0,3.875875234603882,3.875901222229004,1.0023810546044842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.46533203125,0.0,1784.529296875,1895.4371337890625,0.0,1658.9404296875,0.9542781710624696,1.0,0.0,3.0,1.0,0.0
17741160,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8906993269920349,0.1778442710638046,0.159885361790657,295.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.5852795243263245,0.050000000745058,0.0480194166302681,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9942429065704346,0.2787209153175354,0.171106532216072,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9192065000534058,0.1940176635980606,0.1838643848896026,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7685256600379944,0.1132954508066177,0.5108257532119751,284.88232421875,284.95001220703125,296.1130676269531,294.8284606933594,296.1103820800781,297.7376708984375,284.884033203125,1.0,0.2435468584299087,1.0,1.0,0.0,1.0,-1.2885879278182983,1.2885864973068235,1.4058375654713018e-06,0.9795224070549012,0.9101316928863524,0.9101316928863524,0.0,26.977521896362305,34.0,37274.1015625,0.0,181.1615295410156,1.0,281.8563842773437,284.1853332519531,297.8714904785156,300.363037109375,293.1499938964844,293.1499938964844,281.54998779296875,37745.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106918096542358,1.0,0.0,0.0,3.820697784423828,3.82072377204895,9.740441555550206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.78271484375,0.0,1745.170166015625,1895.4371337890625,0.0,1696.1307373046875,0.9439411163330078,1.0,0.0,3.0,1.0,0.0
17741220,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.8902145028114319,0.1789619326591491,0.1609247326850891,295.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.583471953868866,0.050000000745058,0.0480290316045284,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9948692321777344,0.2796229124069214,0.1729248613119125,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.917629063129425,0.194691002368927,0.1845286041498184,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.7675172686576843,0.1137542277574539,0.5129477381706238,284.78271484375,284.95001220703125,296.144775390625,294.8459777832031,296.1419982910156,297.7493896484375,284.7654724121094,1.0,0.2449510097503662,1.0,1.0,0.0,1.0,-1.2953734397888184,1.2953720092773438,1.4188328805175845e-06,0.9848998188972472,0.8095008134841919,0.8095008134841919,0.0,27.32725143432617,34.0,37938.1171875,0.0,184.18179321289065,1.0,281.59783935546875,284.0573425292969,297.9169006347656,300.5177001953125,293.1499938964844,293.1499938964844,281.54998779296875,42841.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193507552146912,1.0,0.0,0.0,3.692362308502197,3.69238805770874,9.097078077502374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.05419921875,0.0,1632.5963134765625,1895.4371337890625,0.0,1766.6827392578125,0.9162067770957948,1.0,0.0,3.0,1.0,0.0
17741280,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8886599540710449,0.1801030039787292,0.1619120389223098,295.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.5809532403945923,0.050000000745058,0.0480426661670208,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.9956730008125304,0.2802525162696838,0.1754430085420608,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.91489177942276,0.195382073521614,0.1851568967103958,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7656779885292053,0.1142258122563362,0.5150184631347656,284.8263244628906,284.95001220703125,296.1776733398437,294.8639221191406,296.1748046875,297.7639465332031,284.8519592285156,1.0,0.2465939372777938,1.0,1.0,0.0,1.0,-1.302836775779724,1.3028353452682495,1.4332179034681758e-06,0.990814208984375,0.7828630208969116,0.7828630208969116,0.0,27.79025077819824,37.0,37671.02734375,0.0,187.7103576660156,1.0,281.5581970214844,284.1896667480469,297.8918151855469,300.4179077148437,293.1499938964844,293.1499938964844,281.8500061035156,46878.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203215956687927,1.0,0.0,0.0,3.40090012550354,3.400923728942871,7.717578682786552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.60205078125,0.0,1349.12939453125,1895.4371337890625,0.0,1774.6680908203125,0.8604006767272949,1.0,0.0,3.0,1.0,0.0
