time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.887398898601532,0.1817199736833572,0.1631494611501693,295.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.5783063769340515,0.050000000745058,0.0480572953820228,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9964333772659302,0.2810926437377929,0.1780690401792526,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.912361741065979,0.1964254230260849,0.1859788596630096,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7639832496643066,0.1149140521883964,0.5176504254341125,285.0235900878906,284.95001220703125,296.2116394042969,294.8822631835937,296.20867919921875,297.77508544921875,285.04998779296875,1.0,0.2484708875417709,1.0,1.0,0.0,1.0,-1.3116363286972046,1.31163489818573,1.4502986687148225e-06,0.9977835416793824,0.9042316675186156,0.9042316675186156,0.0,28.300222396850582,37.0,37662.140625,0.0,191.837646484375,1.0,281.7950439453125,284.3767395019531,297.8299255371094,300.2365417480469,293.1499938964844,293.1499938964844,281.8500061035156,35436.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106052041053772,1.0,0.0,0.0,3.4707508087158203,3.4707729816436768,8.037854968279134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.84814453125,0.0,1338.730224609375,1895.4371337890625,0.0,1695.4312744140625,0.86857670545578,1.0,0.0,3.0,1.0,0.0
17741400,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.88705974817276,0.1836084425449371,0.1647705882787704,296.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.5758251547813416,0.050000000745058,0.0480712801218032,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9970701336860656,0.2820513546466827,0.180511325597763,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.910679042339325,0.197691723704338,0.1871093213558197,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7629409432411194,0.1157593578100204,0.5212279558181763,285.0682983398437,284.95001220703125,296.24664306640625,294.9010009765625,296.24365234375,297.7845764160156,285.0668029785156,1.0,0.2505851984024048,1.0,1.0,0.0,1.0,-1.322180986404419,1.3221794366836548,1.470956362936704e-06,1.0061488151550293,0.9704418182373048,0.9704418182373048,0.0,28.82336807250977,25.0,38156.01171875,0.0,196.65142822265625,1.0,281.8407287597656,284.36480712890625,297.8651123046875,300.33184814453125,293.1499938964844,293.1499938964844,281.54998779296875,31283.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073438763618469,1.0,0.0,0.0,3.615743637084961,3.615766286849976,8.723455380277301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.408203125,0.0,1460.429443359375,1895.4371337890625,0.0,1669.1846923828125,0.8945913910865784,1.0,0.0,3.0,1.0,0.0
17741460,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8933297991752625,0.1852616220712661,0.1663724333047866,296.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.5782744288444519,0.050000000745058,0.0480573438107967,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9964420199394226,0.2830103933811188,0.1781001389026641,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.916512131690979,0.1988148689270019,0.1882443279027938,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7674795985221863,0.1165377646684646,0.5248644948005676,284.9286193847656,284.95001220703125,296.2826538085937,294.9200744628906,296.2795715332031,297.7984619140625,284.89849853515625,1.0,0.2504667639732361,1.0,1.0,0.0,1.0,-1.3269290924072266,1.3269275426864624,1.480377704865532e-06,1.0099769830703735,0.8997687101364136,0.8997687101364136,0.0,28.54879570007324,25.0,39075.265625,0.0,197.68833923339844,1.0,281.598388671875,284.16668701171875,297.969482421875,300.598388671875,293.1499938964844,293.1499938964844,281.54998779296875,33838.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716801106929779,1.0,0.0,0.0,3.663096427917481,3.663120269775391,8.953441010817187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.7578125,0.0,1531.5587158203125,1895.4371337890625,0.0,1745.782470703125,0.9048109650611876,1.0,0.0,3.0,1.0,0.0
17741520,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9035138487815856,0.186614990234375,0.1676572114229202,296.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.5839583277702332,0.050000000745058,0.0480261668562889,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9947048425674438,0.2845884263515472,0.1724355965852737,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9272602200508118,0.1997307687997818,0.1891512125730514,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7755505442619324,0.1172120869159698,0.5279005765914917,284.8702392578125,284.95001220703125,296.3196105957031,294.939453125,296.31646728515625,297.8105163574219,284.876220703125,1.0,0.249153196811676,1.0,1.0,0.0,1.0,-1.3263715505599976,1.3263700008392334,1.4792426554777194e-06,1.009498119354248,0.8381401300430298,0.8381401300430298,0.0,27.749897003173828,28.0,38851.30078125,0.0,195.6896209716797,1.0,281.5579528808594,284.17059326171875,297.9841003417969,300.5765380859375,293.1499938964844,293.1499938964844,281.8500061035156,39546.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215970754623413,1.0,0.0,0.0,3.5459561347961426,3.5459797382354736,8.389962431465392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.80126953125,0.0,1446.248779296875,1895.4371337890625,0.0,1785.1820068359375,0.8839144706726074,1.0,0.0,3.0,1.0,0.0
17741580,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.910811483860016,0.1882484555244445,0.1689477264881134,296.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.5872365832328796,0.050000000745058,0.0480088032782077,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9935169816017152,0.2872065007686615,0.1691264361143112,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.934317708015442,0.2008477449417114,0.1900684535503387,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7810460329055786,0.1180523782968521,0.5311324596405029,285.0277099609375,284.95001220703125,296.357421875,294.95916748046875,296.3542175292969,297.8109130859375,285.0553894042969,1.0,0.249188095331192,1.0,1.0,0.0,1.0,-1.3289016485214231,1.3289000988006592,1.4841193660686258e-06,1.0113662481307983,0.9374654293060304,0.9374654293060304,0.0,27.348106384277344,28.0,38472.421875,0.0,195.6644287109375,1.0,281.79833984375,284.3593444824219,297.92681884765625,300.3886108398437,293.1499938964844,293.1499938964844,281.8500061035156,34399.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142715454101562,1.0,0.0,0.0,3.571855068206787,3.57187819480896,8.512967042406672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.63330078125,0.0,1436.2364501953125,1895.4371337890625,0.0,1725.1497802734375,0.8894398808479309,1.0,0.0,3.0,1.0,0.0
17741640,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9180228114128112,0.1901976615190506,0.1705785691738128,296.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.5897336006164551,0.050000000745058,0.0479958392679691,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9925167560577391,0.2903389036655426,0.166586548089981,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.9405979514122008,0.2022054940462112,0.1912499815225601,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7861835956573486,0.119102731347084,0.5353817343711853,285.07672119140625,284.95001220703125,296.3960876464844,294.9791259765625,296.392822265625,297.806884765625,285.074462890625,1.0,0.2496204376220703,1.0,1.0,0.0,1.0,-1.3343119621276855,1.3343104124069214,1.4947967201806025e-06,1.0155928134918213,1.0,1.0,0.0,27.106103897094727,31.0,38869.4765625,0.0,197.00840759277344,1.0,281.8416748046875,284.3500366210937,297.9552917480469,300.47369384765625,293.1499938964844,293.1499938964844,281.54998779296875,31160.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118282914161682,1.0,0.0,0.0,3.707106590270996,3.707130432128906,9.169875738734844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.98681640625,0.0,1560.8616943359375,1895.4371337890625,0.0,1705.32080078125,0.9148754477500916,1.0,0.0,3.0,1.0,0.0
17741700,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.924287736415863,0.1919305920600891,0.1722500473260879,296.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.5914672017097473,0.050000000745058,0.047986950725317,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.99177223443985,0.2933655083179474,0.1648138761520385,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9456823468208312,0.2034320831298828,0.1924828439950943,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7906498908996582,0.120130605995655,0.5400679111480713,284.9343566894531,284.95001220703125,296.435546875,294.99932861328125,296.4322204589844,297.80780029296875,284.90509033203125,1.0,0.2504317462444305,1.0,1.0,0.0,1.0,-1.3412840366363523,1.341282606124878,1.508669583927258e-06,1.0210809707641602,0.935644507408142,0.935644507408142,0.0,26.99384307861328,31.0,39856.40625,0.0,199.2088623046875,1.0,281.5964660644531,284.1510009765625,298.0528564453125,300.73150634765625,293.1499938964844,293.1499938964844,281.54998779296875,33424.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212903499603271,1.0,0.0,0.0,3.756360530853272,3.756385087966919,9.415162480763684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.47412109375,0.0,1634.9215087890625,1895.4371337890625,0.0,1782.651123046875,0.9259063005447388,1.0,0.0,3.0,1.0,0.0
17741760,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.927827537059784,0.1933663338422775,0.1736343055963516,296.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.5918674468994141,0.050000000745058,0.0479848682880401,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.99159437417984,0.2960154712200165,0.1644033938646316,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9482178688049316,0.2044549137353897,0.1935178190469741,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7933050394058228,0.121060311794281,0.5443847179412842,284.8753662109375,284.95001220703125,296.4757080078125,295.019775390625,296.47235107421875,297.8145446777344,284.8807373046875,1.0,0.2515693008899688,1.0,1.0,0.0,1.0,-1.3488742113113403,1.3488726615905762,1.5238788364513312e-06,1.027066349983215,0.8756491541862488,0.8756491541862488,0.0,27.06497001647949,34.0,39894.55078125,0.0,202.07046508789065,1.0,281.5572204589844,284.145751953125,298.06658935546875,300.7160949707031,293.1499938964844,293.1499938964844,281.8500061035156,38158.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261340022087097,1.0,0.0,0.0,3.676562547683716,3.6765873432159424,9.019391313813684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.69091796875,0.0,1579.1903076171875,1895.4371337890625,0.0,1822.7828369140625,0.9119980931282043,1.0,0.0,3.0,1.0,0.0
17741820,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9300662279129028,0.1950922161340713,0.175018697977066,296.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.5914778709411621,0.050000000745058,0.0479867756366729,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9917675256729126,0.2986748814582824,0.1648024916648864,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.949478805065155,0.2056808322668075,0.1945545673370361,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7950191497802734,0.122122086584568,0.5487810969352722,285.038330078125,284.95001220703125,296.5165710449219,295.0404052734375,296.51318359375,297.8203125,285.06707763671875,1.0,0.2530094385147095,1.0,1.0,0.0,1.0,-1.357537865638733,1.3575363159179688,1.5413626215377008e-06,1.0338984727859497,0.980969250202179,0.980969250202179,0.0,27.25554275512696,34.0,39624.1484375,0.0,205.6244201660156,1.0,281.8016967773437,284.3407287597656,298.01324462890625,300.5385437011719,293.1499938964844,293.1499938964844,281.8500061035156,33970.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194465398788452,1.0,0.0,0.0,3.708646774291992,3.708671092987061,9.177496735901514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.40869140625,0.0,1583.9727783203125,1895.4371337890625,0.0,1767.4698486328125,0.9193347096443176,1.0,0.0,3.0,1.0,0.0
17741880,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.9328985810279846,0.1971722245216369,0.1767631024122238,296.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.5910118818283081,0.050000000745058,0.0479890629649162,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.991971790790558,0.3014444708824157,0.1652794182300567,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.9510914087295532,0.2071714103221893,0.1958642154932022,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.7970460653305054,0.1233648955821991,0.554029107093811,285.1048278808594,284.95001220703125,296.5580139160156,295.06121826171875,296.5546264648437,297.82391357421875,285.1080322265625,1.0,0.2547532618045807,1.0,1.0,0.0,1.0,-1.3680773973464966,1.3680758476257324,1.5628280607415943e-06,1.0422285795211792,1.0,1.0,0.0,27.488317489624023,52.0,40058.1328125,0.0,210.00474548339844,1.0,281.8426818847656,284.3584899902344,298.0444030761719,300.6306457519531,293.1499938964844,293.1499938964844,281.54998779296875,32607.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178425192832947,1.0,0.0,0.0,3.803032159805298,3.803057193756104,9.650577794673154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.69921875,0.0,1683.7357177734375,1895.4371337890625,0.0,1754.306640625,0.937204360961914,1.0,0.0,3.0,1.0,0.0
17741940,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.926002562046051,0.1990864425897598,0.1786154955625534,296.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.5844357013702393,0.050000000745058,0.0480232015252113,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.994540512561798,0.3035092651844024,0.171953946352005,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9432292580604552,0.2085725665092468,0.1972847282886505,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7918093800544739,0.1245699673891067,0.559752345085144,284.9892578125,284.95001220703125,296.6000671386719,295.0821533203125,296.5966491699219,297.830322265625,284.9657592773437,1.0,0.259225845336914,1.0,1.0,0.0,1.0,-1.386919379234314,1.3869177103042605,1.6016680319808074e-06,1.0570951700210571,0.994846522808075,0.994846522808075,0.0,28.6682071685791,52.0,41380.89453125,0.0,219.790283203125,1.0,281.5946655273437,284.1831970214844,298.1424255371094,300.90093994140625,293.1499938964844,293.1499938964844,281.54998779296875,33365.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279602885246277,1.0,0.0,0.0,3.84694504737854,3.846970558166504,9.874730722003733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.87451171875,0.0,1742.7386474609375,1895.4371337890625,0.0,1838.006591796875,0.9476158618927002,1.0,0.0,3.0,1.0,0.0
17742000,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9107489585876464,0.2007093578577041,0.1802326440811157,296.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.5726535320281982,0.050000000745058,0.048089038580656,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9977805614471436,0.3038854598999023,0.1836034506559372,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9266664385795592,0.209781065583229,0.1985602676868438,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7802784442901611,0.1256224662065506,0.5650829672813416,284.9383239746094,284.95001220703125,296.642578125,295.10321044921875,296.6391906738281,297.84429931640625,284.9424743652344,1.0,0.2652710676193237,1.0,1.0,0.0,1.0,-1.4108505249023438,1.4108489751815796,1.6520241388207069e-06,1.0760953426361084,0.960902988910675,0.960902988910675,0.0,30.74620819091797,70.0,41979.3828125,0.0,233.9615631103516,1.0,281.5564880371094,284.16162109375,298.1631164550781,300.9208374023437,293.1499938964844,293.1499938964844,281.25,35278.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343618869781494,1.0,0.0,0.0,3.847827911376953,3.847853660583496,9.879263416223694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.900390625,0.0,1758.9061279296875,1895.4371337890625,0.0,1891.7574462890625,0.94892156124115,1.0,0.0,3.0,1.0,0.0
17742060,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8918958902359009,0.2022761851549148,0.1817772835493087,296.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.5572630763053894,0.050000000745058,0.0481861159205436,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9990000128746032,0.3025338351726532,0.1982230246067047,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.9051505327224731,0.210949569940567,0.199795588850975,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7647761106491089,0.1265691816806793,0.5700896382331848,284.84326171875,284.95001220703125,296.6855773925781,295.1243896484375,296.6822204589844,297.8698425292969,284.8291015625,1.0,0.2726927995681762,1.0,1.0,0.0,1.0,-1.4378620386123655,1.437860369682312,1.710110154817812e-06,1.097553014755249,0.882794976234436,0.882794976234436,0.0,33.67838668823242,70.0,43353.11328125,0.0,251.928939819336,1.0,281.2963256835937,284.0222473144531,298.2169494628906,301.1242370605469,293.1499938964844,293.1499938964844,281.25,38148.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454134225845337,1.0,0.0,0.0,3.8114888668060303,3.811514854431152,9.693544598121662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.56494140625,0.0,1737.1494140625,1895.4371337890625,0.0,1985.904052734375,0.9408870339393616,1.0,0.0,3.0,1.0,0.0
17742120,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8672437071800232,0.2037969678640365,0.1832678765058517,296.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.5373886227607727,0.050000000745058,0.0483373887836933,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.992686688899994,0.299483060836792,0.2108753025531768,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8792272210121155,0.2120790183544159,0.2010048627853393,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7445400357246399,0.1273648887872696,0.5746608376502991,284.872802734375,284.95001220703125,296.72900390625,295.1456298828125,296.72564697265625,297.9235534667969,284.8890991210937,1.0,0.2811479568481445,1.0,1.0,0.0,1.0,-1.461881160736084,1.4618793725967407,1.7632921753829578e-06,1.1170462369918823,0.8661085367202759,0.8661085367202759,0.0,37.9494514465332,73.0,43790.78515625,0.0,272.58843994140625,1.0,281.25714111328125,284.0953369140625,298.207275390625,301.08697509765625,293.1499938964844,293.1499938964844,281.54998779296875,40663.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750307559967041,1.0,0.0,0.0,3.677947521209717,3.6779727935791016,9.026188081406872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.9482421875,0.0,1599.6455078125,1895.4371337890625,0.0,2028.1126708984373,0.9155145287513732,1.0,0.0,3.0,1.0,0.0
17742180,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8437529802322388,0.2057173103094101,0.1849673688411712,296.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.5183739066123962,0.050000000745058,0.0485250018537044,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9626452326774596,0.2973619401454925,0.2090799957513809,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8541804552078247,0.2134797722101211,0.2023691087961197,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7250112891197205,0.1282133013010025,0.5791545510292053,285.050537109375,284.95001220703125,296.7727355957031,295.1669006347656,296.7694091796875,297.9855651855469,285.0731201171875,1.0,0.2877053320407867,1.0,1.0,0.0,1.0,-1.469123601913452,1.4691218137741089,1.7791714981285622e-06,1.1225683689117432,0.9857699871063232,0.9857699871063232,0.0,42.82712936401367,73.0,43577.5234375,0.0,287.8954467773437,1.0,281.50213623046875,284.2760314941406,298.1544189453125,300.9197082519531,293.1499938964844,293.1499938964844,281.54998779296875,34125.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450020909309387,1.0,0.0,0.0,3.737768888473511,3.737793445587158,9.322195069216832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.7216796875,0.0,1618.6663818359375,1895.4371337890625,0.0,1982.370849609375,0.9259791970252992,1.0,0.0,3.0,1.0,0.0
17742240,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8292127251625061,0.2079316526651382,0.1870055645704269,296.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.5060995221138,0.050000000745058,0.0486813560128212,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.9381521344184875,0.296653538942337,0.2082584649324417,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8383675217628479,0.2151074856519699,0.2039801329374313,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.7116788029670715,0.1291976422071457,0.5840672850608826,285.1031494140625,284.95001220703125,296.8168029785156,295.188232421875,296.8134460449219,298.01971435546875,285.1058044433594,1.0,0.2937249541282654,1.0,1.0,0.0,1.0,-1.478601336479187,1.4785995483398438,1.800328618628555e-06,1.1300230026245115,1.0,1.0,0.0,46.957763671875,61.0,43970.36328125,0.0,302.50518798828125,1.0,281.5428161621094,284.2900085449219,298.182861328125,301.0104064941406,293.1499938964844,293.1499938964844,281.25,32953.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444356679916382,1.0,0.0,0.0,3.823219060897827,3.823244333267212,9.753301810633277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.5,0.0,1710.6849365234375,1895.4371337890625,0.0,1977.5089111328125,0.9420074224472046,1.0,0.0,3.0,1.0,0.0
17742300,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8241878747940063,0.2099228203296661,0.1889957636594772,296.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.5008668303489685,0.050000000745058,0.0487594157457351,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9268354773521424,0.2964358925819397,0.2080236226320266,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8325065970420837,0.2166092991828918,0.2055576294660568,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7062646150588989,0.1301375031471252,0.5888175368309021,284.9781494140625,284.95001220703125,296.861083984375,295.2095642089844,296.8577575683594,298.0423583984375,284.95440673828125,1.0,0.2970525920391083,1.0,1.0,0.0,1.0,-1.4883999824523926,1.488398194313049,1.8224170617031632e-06,1.1377718448638916,0.9861356616020204,0.9861356616020204,0.0,49.11412048339844,61.0,45147.28515625,0.0,312.4416198730469,1.0,281.2942810058594,284.10723876953125,298.2712707519531,301.271728515625,293.1499938964844,293.1499938964844,281.25,33697.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542243599891663,1.0,0.0,0.0,3.862156629562378,3.862182378768921,9.95297796180239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.10302734375,0.0,1764.0352783203125,1895.4371337890625,0.0,2062.1083984375,0.951162040233612,1.0,0.0,3.0,1.0,0.0
17742360,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8237140774726868,0.2115757763385772,0.1906219124794006,296.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.4991004467010498,0.050000000745058,0.048787448555231,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9228928089141846,0.2963493466377258,0.2079125046730041,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.831465482711792,0.2178912162780761,0.206876128911972,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7053725123405457,0.1309645175933838,0.5928485989570618,284.916259765625,284.95001220703125,296.90557861328125,295.2308349609375,296.9022521972656,298.0646057128906,284.9178466796875,1.0,0.2988819181919098,1.0,1.0,0.0,1.0,-1.496675968170166,1.4966741800308228,1.8412033568893087e-06,1.1443105936050415,0.9394100904464722,0.9394100904464722,0.0,49.97689056396485,49.0,45347.56640625,0.0,318.48663330078125,1.0,281.2564392089844,284.076904296875,298.2831726074219,301.2649230957031,293.1499938964844,293.1499938964844,280.95001220703125,36260.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594078779220581,1.0,0.0,0.0,3.8408782482147217,3.840904235839844,9.84360895017744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.05712890625,0.0,1758.130615234375,1895.4371337890625,0.0,2107.38134765625,0.9478034973144532,1.0,0.0,3.0,1.0,0.0
17742420,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.8269450068473816,0.2131557315587997,0.1920817196369171,296.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.4999395608901977,0.050000000745058,0.048773918300867,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.9247384667396544,0.2965003252029419,0.2079482078552246,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8342398405075073,0.2191210389137268,0.2080651223659515,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.708138108253479,0.1317818164825439,0.5965193510055542,284.8062744140625,284.95001220703125,296.9501953125,295.2521057128906,296.9468994140625,298.08258056640625,284.7925720214844,1.0,0.2994289696216583,1.0,1.0,0.0,1.0,-1.5042897462844849,1.5042879581451416,1.8585793668535189e-06,1.1503095626831057,0.8411533236503601,0.8411533236503601,0.0,49.77529144287109,49.0,46147.3671875,0.0,321.5523376464844,1.0,280.99688720703125,283.9374389648437,298.3249816894531,301.4289245605469,293.1499938964844,293.1499938964844,280.95001220703125,40612.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767890214920044,1.0,0.0,0.0,3.756902456283569,3.756928205490112,9.417879027751042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.59814453125,0.0,1690.911376953125,1895.4371337890625,0.0,2182.126220703125,0.9294770956039428,1.0,0.0,3.0,1.0,0.0
17742480,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8334412574768066,0.2147421389818191,0.1934072226285934,296.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.5030717253684998,0.050000000745058,0.0487253591418266,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9315241575241088,0.29684579372406,0.2080471813678741,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8403958082199097,0.2203477174043655,0.209141120314598,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7139157056808472,0.1326153427362442,0.5998873114585876,284.8518371582031,284.95001220703125,296.9949035644531,295.2733154296875,296.9916076660156,298.0986328125,284.8700866699219,1.0,0.2988925576210022,1.0,1.0,0.0,1.0,-1.5112766027450562,1.5112746953964231,1.874604208751407e-06,1.155801773071289,0.8249277472496033,0.8249277472496033,0.0,48.67561340332031,37.0,45981.1484375,0.0,322.0346984863281,1.0,280.9576110839844,284.04205322265625,298.3045959472656,301.337158203125,293.1499938964844,293.1499938964844,281.25,43481.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691921591758728,1.0,0.0,0.0,3.550246238708496,3.5502705574035645,8.41027599562949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.99755859375,0.0,1479.4398193359375,1895.4371337890625,0.0,2193.66796875,0.8899813890457153,1.0,0.0,3.0,1.0,0.0
17742540,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8445760607719421,0.2168409377336502,0.1949631422758102,296.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.5091140866279602,0.050000000745058,0.0486392937600612,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9445149898529052,0.297841876745224,0.2084401994943618,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8512009978294373,0.2219385653734207,0.2103717625141143,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7232249975204468,0.1337182819843292,0.6037682890892029,285.0360107421875,284.95001220703125,297.0396728515625,295.2944030761719,297.036376953125,298.1000671386719,285.0559997558594,1.0,0.2974976003170013,1.0,1.0,0.0,1.0,-1.5196468830108645,1.5196449756622314,1.8938974335469536e-06,1.1623611450195312,0.9437795877456664,0.9437795877456664,0.0,46.65228271484375,37.0,45880.0703125,0.0,320.7861633300781,1.0,281.19903564453125,284.2203674316406,298.2539367675781,301.1585388183594,293.1499938964844,293.1499938964844,281.25,34676.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610987424850464,1.0,0.0,0.0,3.616412401199341,3.6164357662200928,8.726682381166029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.482421875,0.0,1486.308349609375,1895.4371337890625,0.0,2122.216796875,0.8997076749801636,1.0,0.0,3.0,1.0,0.0
17742600,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8618765473365784,0.2191977053880691,0.1968860626220703,296.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.5189754366874695,0.050000000745058,0.0485176406800746,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9638586044311525,0.2991825342178345,0.209197536110878,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8681355714797974,0.2237598448991775,0.2118886113166809,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.736948549747467,0.1350410282611847,0.6087110042572021,285.0711975097656,284.95001220703125,297.0843811035156,295.3154296875,297.08111572265625,298.09625244140625,285.0701599121094,1.0,0.2954498529434204,1.0,1.0,0.0,1.0,-1.5304715633392334,1.5304696559906006,1.9190752027498093e-06,1.170878767967224,1.0,1.0,0.0,43.77579879760742,25.0,46406.9296875,0.0,318.462890625,1.0,281.241943359375,284.211181640625,298.2908630371094,301.2615966796875,293.1499938964844,293.1499938964844,280.95001220703125,31731.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590269446372986,1.0,0.0,0.0,3.737650394439697,3.7376744747161865,9.321603329226492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.42578125,0.0,1600.1851806640625,1895.4371337890625,0.0,2104.043212890625,0.9222325682640076,1.0,0.0,3.0,1.0,0.0
17742660,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8852394819259644,0.22126105427742,0.1987598240375518,296.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.5330660939216614,0.050000000745058,0.0483748614788055,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9860932230949402,0.3002638518810272,0.2099584341049194,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8911547064781189,0.2254234552383422,0.2134126722812652,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7555063962936401,0.1363195329904556,0.6139444708824158,284.9310607910156,284.95001220703125,297.1290283203125,295.3363037109375,297.1257629394531,298.1031494140625,284.9090270996094,1.0,0.2928399741649627,1.0,1.0,0.0,1.0,-1.541576862335205,1.5415749549865725,1.9451613297860604e-06,1.1796472072601318,0.932704746723175,0.932704746723175,0.0,40.3723258972168,25.0,47561.984375,0.0,314.8453063964844,1.0,280.9958801269531,284.0218505859375,298.3849792480469,301.5329284667969,293.1499938964844,293.1499938964844,280.95001220703125,34029.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678436636924744,1.0,0.0,0.0,3.7770378589630127,3.7770626544952393,9.51910124058486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.1142578125,0.0,1663.8951416015625,1895.4371337890625,0.0,2181.7138671875,0.9309317469596864,1.0,0.0,3.0,1.0,0.0
17742720,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9105972051620485,0.2230221629142761,0.2003092020750045,296.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.5488739013671875,0.050000000745058,0.0482448302209377,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.3011974692344665,0.2060640156269073,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9167430400848388,0.2268765121698379,0.2147261798381805,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.776199460029602,0.1374690383672714,0.618703305721283,284.89520263671875,284.95001220703125,297.17352294921875,295.3570251464844,297.1703186035156,298.1203308105469,284.8996276855469,1.0,0.2895627319812774,1.0,1.0,0.0,1.0,-1.5461348295211792,1.5461329221725464,1.9558681287890067e-06,1.183186173439026,0.8912765979766846,0.8912765979766846,0.0,37.166603088378906,25.0,47602.15625,0.0,308.5344543457031,1.0,280.9570617675781,284.0233154296875,298.3991394042969,301.52166748046875,293.1499938964844,293.1499938964844,281.25,37704.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721695303916931,1.0,0.0,0.0,3.708001136779785,3.708025932312012,9.174301567327348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.59423828125,0.0,1611.619384765625,1895.4371337890625,0.0,2220.12841796875,0.9191356897354126,1.0,0.0,3.0,1.0,0.0
17742780,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9297112226486206,0.2250856012105941,0.2019226849079132,296.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.5591108798980713,0.050000000745058,0.0481726564466953,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9990000128746032,0.3039324283599853,0.1964908987283706,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9355549216270448,0.2285284250974655,0.2160933911800384,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7906901240348816,0.1387776583433151,0.6237594485282898,285.0416564941406,284.95001220703125,297.2178649902344,295.3775939941406,297.21466064453125,298.1123352050781,285.0608215332031,1.0,0.2872882783412933,1.0,1.0,0.0,1.0,-1.5439765453338623,1.5439746379852295,1.9508272544044303e-06,1.1815413236618042,0.990673005580902,0.990673005580902,0.0,35.2990608215332,25.0,47064.5234375,0.0,302.6535949707031,1.0,281.20263671875,284.1920166015625,298.35357666015625,301.3402099609375,293.1499938964844,293.1499938964844,281.25,33832.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662107944488525,1.0,0.0,0.0,3.7486026287078857,3.748627185821533,9.376312846143264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.3193359375,0.0,1629.001220703125,1895.4371337890625,0.0,2167.2646484375,0.9278379678726196,1.0,0.0,3.0,1.0,0.0
17742840,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9494750499725342,0.2274308502674102,0.2038769274950027,296.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.5693524479866028,0.050000000745058,0.0481075420975685,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9984012246131896,0.3082952797412872,0.1867873668670654,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9543425440788268,0.2304022312164306,0.217719480395317,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.80584317445755,0.1403440535068512,0.629965603351593,285.07794189453125,284.95001220703125,297.2619323730469,295.39794921875,297.2587585449219,298.07769775390625,285.07769775390625,1.0,0.2853836715221405,1.0,1.0,0.0,1.0,-1.5439966917037964,1.5439947843551636,1.9507647266436834e-06,1.1814560890197754,1.0,1.0,0.0,33.6480712890625,43.0,47245.37890625,0.0,298.3246154785156,1.0,281.242919921875,284.1937255859375,298.3812561035156,301.41961669921875,293.1499938964844,293.1499938964844,280.95001220703125,33018.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645524740219116,1.0,0.0,0.0,3.8271076679229736,3.8271327018737793,9.773151532499469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.509765625,0.0,1715.8890380859375,1895.4371337890625,0.0,2152.6201171875,0.9429208040237428,1.0,0.0,3.0,1.0,0.0
17742900,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9578139185905457,0.2295204997062683,0.205875962972641,296.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.5726053714752197,0.050000000745058,0.0480880662798881,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9977904558181764,0.3132097423076629,0.1836455464363098,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9618517160415648,0.2321310937404632,0.2194230258464813,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8126965165138245,0.1419344097375869,0.6370334029197693,284.94024658203125,284.95001220703125,297.3057556152344,295.4181213378906,297.3025817871094,298.0400085449219,284.9181823730469,1.0,0.286715567111969,1.0,1.0,0.0,1.0,-1.5531179904937744,1.5531160831451416,1.972179916265304e-06,1.1884576082229614,0.9631205797195436,0.9631205797195436,0.0,33.32503128051758,43.0,48376.625,0.0,301.73980712890625,1.0,280.9942321777344,284.0068359375,298.4643249511719,301.66925048828125,293.1499938964844,293.1499938964844,280.95001220703125,34196.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725727558135986,1.0,0.0,0.0,3.860054016113281,3.860079765319824,9.942144743035897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.37451171875,0.0,1765.3875732421875,1895.4371337890625,0.0,2223.718505859375,0.9504233598709106,1.0,0.0,3.0,1.0,0.0
17742960,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9561330080032348,0.2312878221273422,0.2075812369585037,296.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.5696262717247009,0.050000000745058,0.0481057129800319,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9983542561531068,0.3173156380653381,0.1865233331918716,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9597526788711548,0.2336471527814865,0.2209422439336776,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8120676875114441,0.1434220373630523,0.643950879573822,284.9011535644531,284.95001220703125,297.3492126464844,295.43804931640625,297.3460998535156,298.02496337890625,284.9077453613281,1.0,0.2899183332920074,1.0,1.0,0.0,1.0,-1.5687638521194458,1.5687618255615234,2.00954377760354e-06,1.2007193565368652,0.9218736290931702,0.9218736290931702,0.0,34.07347869873047,63.0,48677.1484375,0.0,311.1526794433594,1.0,280.9565124511719,284.0047912597656,298.47564697265625,301.6564636230469,293.1499938964844,293.1499938964844,280.6499938964844,37200.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762702703475952,1.0,0.0,0.0,3.810761213302612,3.8107869625091553,9.689842954685446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.279296875,0.0,1728.866943359375,1895.4371337890625,0.0,2256.71875,0.9418348670005798,1.0,0.0,3.0,1.0,0.0
17743020,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.9458390474319458,0.2330243289470672,0.2092283964157104,296.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.5611872673034668,0.050000000745058,0.0481585822999477,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.9990000128746032,0.3200268745422363,0.1945412009954452,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.9492087364196776,0.235154777765274,0.2224407196044922,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8048669099807739,0.1448843777179718,0.650884211063385,284.819580078125,284.95001220703125,297.39227294921875,295.4577331542969,297.3892517089844,298.0298767089844,284.812255859375,1.0,0.2951290607452392,1.0,1.0,0.0,1.0,-1.5905468463897705,1.590544819831848,2.062356770693441e-06,1.2178301811218262,0.8421482443809509,0.8421482443809509,0.0,35.8393669128418,63.0,49824.26953125,0.0,326.5033874511719,1.0,280.6976013183594,283.8906555175781,298.5205078125,301.8371276855469,293.1499938964844,293.1499938964844,280.6499938964844,40607.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839301228523254,1.0,0.0,0.0,3.731014251708984,3.731039762496948,9.288532396567462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.71923828125,0.0,1660.4202880859375,1895.4371337890625,0.0,2325.4970703125,0.9241084456443788,1.0,0.0,3.0,1.0,0.0
17743080,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9279637932777404,0.2347870916128158,0.210829809308052,296.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.5484314560890198,0.050000000745058,0.0482475683093071,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.3209202289581299,0.2064783722162246,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.931071400642395,0.2366878539323806,0.2239277958869934,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7920187711715698,0.1462844908237457,0.6576361656188965,284.892822265625,284.95001220703125,297.43487548828125,295.4771423339844,297.4319152832031,298.0569763183594,284.91033935546875,1.0,0.3019765019416809,1.0,1.0,0.0,1.0,-1.6167947053909302,1.6167925596237185,2.1271862351568416e-06,1.2384740114212036,0.854435384273529,0.854435384273529,0.0,38.61783981323242,81.0,50276.69921875,0.0,347.3089904785156,1.0,280.65771484375,283.9976501464844,298.5106811523437,301.7843017578125,293.1499938964844,293.1499938964844,280.95001220703125,40994.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786003053188324,1.0,0.0,0.0,3.5884525775909424,3.5884768962860107,8.592265885454253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.0693359375,0.0,1502.505859375,1895.4371337890625,0.0,2344.201904296875,0.8969812393188477,1.0,0.0,3.0,1.0,0.0
17743140,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9081732630729676,0.2370558828115463,0.2127310186624527,296.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.5343273878097534,0.050000000745058,0.0483625680208206,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9990000128746032,0.3203340172767639,0.2204444259405136,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9105993509292604,0.2385797798633575,0.2256463319063186,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7773354053497314,0.1478087157011032,0.6647056341171265,285.0826416015625,284.95001220703125,297.4769592285156,295.49627685546875,297.47412109375,298.1006164550781,285.1029968261719,1.0,0.3099415600299835,1.0,1.0,0.0,1.0,-1.6465293169021606,1.6465271711349487,2.202120413130615e-06,1.261820912361145,0.9914516806602478,0.9914516806602478,0.0,42.13646697998047,81.0,50691.765625,0.0,372.6808166503906,1.0,280.90057373046875,284.17431640625,298.47479248046875,301.651611328125,293.1499938964844,293.1499938964844,280.95001220703125,33061.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806740403175354,1.0,0.0,0.0,3.686518430709839,3.686542272567749,9.06830507574341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.9423828125,0.0,1551.9678955078125,1895.4371337890625,0.0,2296.1943359375,0.9138176441192628,1.0,0.0,3.0,1.0,0.0
