time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.8819406628608704,0.2395717501640319,0.2151066660881042,296.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.5151287913322449,0.050000000745058,0.0485613085329532,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.978790283203125,0.3190147578716278,0.2239125967025756,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.883581280708313,0.2406733781099319,0.2277549505233764,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.7558267116546631,0.1493502408266067,0.6726188659667969,285.13775634765625,284.95001220703125,297.5185241699219,295.51513671875,297.5157470703125,298.1572265625,285.1400451660156,1.0,0.3185653388500213,1.0,1.0,0.0,1.0,-1.666696548461914,1.6666942834854126,2.253918182759662e-06,1.2776925563812256,1.0,1.0,0.0,47.59017562866211,99.0,51400.6640625,0.0,398.8669128417969,1.0,280.9424133300781,284.1881408691406,298.51629638671875,301.78594970703125,293.1499938964844,293.1499938964844,280.6499938964844,32257.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816237807273865,1.0,0.0,0.0,3.782710075378418,3.7827346324920654,9.547713943902636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.146484375,0.0,1656.868896484375,1895.4371337890625,0.0,2304.731689453125,0.9323550462722778,1.0,0.0,3.0,1.0,0.0
17743260,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.855711042881012,0.2417342513799667,0.2174789607524871,296.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.4972144663333893,0.050000000745058,0.0488167405128479,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.944856584072113,0.3183910846710205,0.2234642654657364,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8568078875541687,0.2425674945116043,0.2299153208732605,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7346618175506592,0.1507007926702499,0.6803644895553589,285.0098876953125,284.95001220703125,297.5594482421875,295.5336303710937,297.5567321777344,298.1864013671875,284.989990234375,1.0,0.3275366425514221,1.0,1.0,0.0,1.0,-1.6803470849990845,1.680344820022583,2.289471922267694e-06,1.2884900569915771,1.0,1.0,0.0,54.34830856323242,99.0,52769.11328125,0.0,426.056396484375,1.0,280.6950378417969,284.0064697265625,298.6007385253906,302.0682373046875,293.1499938964844,293.1499938964844,280.6499938964844,33083.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919658422470093,1.0,0.0,0.0,3.831160068511963,3.831185340881348,9.79385958999046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.0830078125,0.0,1721.309814453125,1895.4371337890625,0.0,2398.209716796875,0.9438688158988952,1.0,0.0,3.0,1.0,0.0
17743320,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8335894346237183,0.2434459179639816,0.2194417715072631,296.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.4820933043956756,0.050000000745058,0.0490958280861377,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9120517373085022,0.3181532025337219,0.2233491837978363,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8344184160232544,0.2441738843917846,0.2318203747272491,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7163139581680298,0.151881143450737,0.6872795224189758,284.9493408203125,284.95001220703125,297.5997314453125,295.55181884765625,297.5970764160156,298.1863708496094,284.94989013671875,1.0,0.3368497192859649,1.0,1.0,0.0,1.0,-1.6934915781021118,1.6934891939163208,2.3238742414832814e-06,1.2987552881240845,0.9667520523071288,0.9667520523071288,0.0,61.69356155395508,87.0,53192.359375,0.0,454.8531799316406,1.0,280.6565856933594,283.9641418457031,298.6102600097656,302.0740051269531,293.1499938964844,293.1499938964844,280.3500061035156,34795.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977563142776489,1.0,0.0,0.0,3.8439371585845934,3.843962669372559,9.859294323177892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.888671875,0.0,1750.3319091796875,1895.4371337890625,0.0,2450.9296875,0.9476783275604248,1.0,0.0,3.0,1.0,0.0
17743380,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8235215544700623,0.2449899315834045,0.2210819870233535,296.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.4736611247062683,0.050000000745058,0.0492589436471462,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8972930908203125,0.3182687759399414,0.2234536856412887,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8242407441139221,0.2456657588481903,0.2334638237953186,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.707238495349884,0.1530104130506515,0.6932876706123352,284.8294982910156,284.95001220703125,297.6392822265625,295.56964111328125,297.6366882324219,298.1870422363281,284.8181457519531,1.0,0.3420864939689636,1.0,1.0,0.0,1.0,-1.7049715518951416,1.70496928691864,2.3542079361504875e-06,1.307742714881897,0.8707990050315857,0.8707990050315857,0.0,66.06974029541016,87.0,54187.37890625,0.0,474.4367370605469,1.0,280.396484375,283.81427001953125,298.64520263671875,302.2481994628906,293.1499938964844,293.1499938964844,280.3500061035156,38644.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806347668170929,1.0,0.0,0.0,3.7960400581359854,3.796066045761109,9.61512341746129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.0927734375,0.0,1722.376953125,1895.4371337890625,0.0,2529.6005859375,0.9373385310173036,1.0,0.0,3.0,1.0,0.0
17743440,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8191948533058167,0.246499165892601,0.2224768549203872,296.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.468927264213562,0.050000000745058,0.049345850944519,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8904660940170288,0.3186604976654053,0.2236545383930206,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8198810815811157,0.2471273094415664,0.2349045723676681,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7034032940864563,0.154139295220375,0.6986443996429443,284.8712158203125,284.95001220703125,297.6780700683594,295.58709716796875,297.675537109375,298.1885070800781,284.8843078613281,1.0,0.3455412983894348,1.0,1.0,0.0,1.0,-1.715153694152832,1.715151309967041,2.3812995095795486e-06,1.315701246261597,0.860028862953186,0.860028862953186,0.0,68.48967742919922,75.0,54176.9921875,0.0,487.7473754882813,1.0,280.3572692871094,283.8942565917969,298.6244506835937,302.1644287109375,293.1499938964844,293.1499938964844,280.6499938964844,40914.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083665370941162,1.0,0.0,0.0,3.652602672576904,3.65262770652771,8.90221656391077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.6865234375,0.0,1572.8621826171875,1895.4371337890625,0.0,2548.158935546875,0.910300612449646,1.0,0.0,3.0,1.0,0.0
17743500,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8195832371711731,0.2485548704862594,0.2240752577781677,296.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.4676923155784607,0.050000000745058,0.0493676103651523,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8894577026367188,0.3197668194770813,0.2241797298192978,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8201320767402649,0.2489641308784485,0.236466184258461,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7040187120437622,0.1555315256118774,0.7043459415435791,285.04736328125,284.95001220703125,297.71600341796875,295.6041564941406,297.7135925292969,298.19219970703125,285.0630798339844,1.0,0.3475373685359955,1.0,1.0,0.0,1.0,-1.726447343826294,1.726444959640503,2.4115552150760777e-06,1.324514865875244,0.978564441204071,0.978564441204071,0.0,69.28508758544922,75.0,54065.1640625,0.0,497.1307678222656,1.0,280.6015930175781,284.06744384765625,298.5777893066406,301.98651123046875,293.1499938964844,293.1499938964844,280.6499938964844,34053.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021085262298584,1.0,0.0,0.0,3.717402219772339,3.7174267768859854,9.220881338478648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.029296875,0.0,1594.625732421875,1895.4371337890625,0.0,2490.71875,0.9213500618934632,1.0,0.0,3.0,1.0,0.0
17743560,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8243211507797241,0.2509093582630157,0.2260611057281494,296.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.4697767794132232,0.050000000745058,0.0493303462862968,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8936479687690735,0.3212594389915466,0.2250919938087463,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8245933055877686,0.2510424256324768,0.2383060008287429,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7087218165397644,0.1571160107851028,0.7109312415122986,285.0796203613281,284.95001220703125,297.7530822753906,295.6208190917969,297.750732421875,298.19659423828125,285.0808410644531,1.0,0.3484112620353699,1.0,1.0,0.0,1.0,-1.7399965524673462,1.7399940490722656,2.448212626404711e-06,1.3351284265518188,1.0,1.0,0.0,68.63841247558594,63.0,54598.1015625,0.0,503.7856140136719,1.0,280.6426696777344,284.0679626464844,298.60894775390625,302.0899963378906,293.1499938964844,293.1499938964844,280.3500061035156,32708.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013204336166382,1.0,0.0,0.0,3.8087337017059326,3.8087587356567374,9.679534969109227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.21484375,0.0,1691.340576171875,1895.4371337890625,0.0,2483.50390625,0.9385706186294556,1.0,0.0,3.0,1.0,0.0
17743620,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8317292332649231,0.2529546618461609,0.2279931008815765,296.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.4738783240318298,0.050000000745058,0.0492543429136276,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9011667966842652,0.3225168287754059,0.2260172814130783,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8317830562591553,0.2529579997062683,0.2401376515626907,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7157959938049316,0.1586327999830246,0.7175977230072021,284.9478759765625,284.95001220703125,297.78924560546875,295.6370544433594,297.7869567871094,298.1998291015625,284.92974853515625,1.0,0.3483465015888214,1.0,1.0,0.0,1.0,-1.753541111946106,1.753538727760315,2.485246341166203e-06,1.3457777500152588,0.9620025753974916,0.9620025753974916,0.0,67.01472473144531,63.0,55924.15625,0.0,507.5998229980469,1.0,280.3945617675781,283.8880920410156,298.6863708496094,302.3579406738281,293.1499938964844,293.1499938964844,280.3500061035156,34021.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809596836566925,1.0,0.0,0.0,3.844671249389648,3.844696760177612,9.863060768111609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.919921875,0.0,1745.135986328125,1895.4371337890625,0.0,2559.481201171875,0.9467893242836,1.0,0.0,3.0,1.0,0.0
17743680,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8407443761825562,0.2546402513980865,0.2295229882001876,296.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.4790169894695282,0.050000000745058,0.0491552613675594,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9110878109931946,0.3234885632991791,0.226683497428894,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8407548069953918,0.2546508014202118,0.2417082786560058,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7240008115768433,0.1600276380777359,0.7235607504844666,284.913818359375,284.95001220703125,297.82440185546875,295.6528625488281,297.8222045898437,298.2022705078125,284.9183044433594,1.0,0.3474462628364563,1.0,1.0,0.0,1.0,-1.7651066780090332,1.7651041746139526,2.517138227631221e-06,1.3548723459243774,0.9280608296394348,0.9280608296394348,0.0,64.7651596069336,51.0,56162.484375,0.0,508.2908020019531,1.0,280.3565673828125,283.8805847167969,298.6934509277344,302.3450622558594,293.1499938964844,293.1499938964844,280.04998779296875,36694.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135784864425659,1.0,0.0,0.0,3.805938482284546,3.8059639930725098,9.665332072472663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.8447265625,0.0,1719.0921630859375,1895.4371337890625,0.0,2596.185546875,0.9404964447021484,1.0,0.0,3.0,1.0,0.0
17743740,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.852392315864563,0.2562694251537323,0.2309238165616989,296.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.4853473901748657,0.050000000745058,0.0490315742790699,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.9250406622886658,0.3244526386260986,0.2272913753986358,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.852410078048706,0.2563121616840362,0.2431895583868026,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.7340940237045288,0.1614165902137756,0.7292836308479309,284.8156433105469,284.95001220703125,297.8585205078125,295.668212890625,297.8564147949219,298.2050476074219,284.8094787597656,1.0,0.3458646833896637,1.0,1.0,0.0,1.0,-1.7760207653045654,1.7760182619094849,2.547438043620786e-06,1.3634376525878906,0.838230550289154,0.838230550289154,0.0,61.87921142578125,51.0,57013.01953125,0.0,506.62890625,1.0,280.0976867675781,283.7577209472656,298.7270202636719,302.51031494140625,293.1499938964844,293.1499938964844,280.04998779296875,40722.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205274939537048,1.0,0.0,0.0,3.7234201431274414,3.723445653915405,9.250759376300266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.2958984375,0.0,1652.4390869140625,1895.4371337890625,0.0,2660.456787109375,0.922235369682312,1.0,0.0,3.0,1.0,0.0
17743800,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8671665787696838,0.2579425871372223,0.2322069257497787,296.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.4930276274681091,0.050000000745058,0.0488879792392253,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9427586197853088,0.3254977166652679,0.2278393507003784,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8672391176223755,0.2580069005489349,0.2445863038301468,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7466235756874084,0.1628367751836776,0.7347707748413086,284.8896179199219,284.95001220703125,297.8915405273437,295.68310546875,297.8895263671875,298.2082824707031,284.9017944335937,1.0,0.3437129557132721,1.0,1.0,0.0,1.0,-1.786312222480774,1.7863095998764038,2.5761910364963114e-06,1.3714996576309204,0.8507118821144104,0.8507118821144104,0.0,58.47633743286133,39.0,57028.41796875,0.0,502.9573669433594,1.0,280.0577697753906,283.8596496582031,298.7076721191406,302.42242431640625,293.1499938964844,293.1499938964844,280.3500061035156,41006.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214235305786133,1.0,0.0,0.0,3.579808235168457,3.5798325538635254,8.550919687877467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.4638671875,0.0,1493.2054443359375,1895.4371337890625,0.0,2668.762451171875,0.8950111269950867,1.0,0.0,3.0,1.0,0.0
17743860,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.887459933757782,0.2601381838321686,0.233769029378891,296.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.5033783912658691,0.050000000745058,0.0487179532647132,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.965079665184021,0.3270702064037323,0.2286179214715957,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8874729871749878,0.2600723206996918,0.2461805790662765,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7637448906898499,0.1645120978355407,0.7408707141876221,285.04962158203125,284.95001220703125,297.9234313964844,295.6974792480469,297.9214782714844,298.2130126953125,285.0625305175781,1.0,0.3411574959754944,1.0,1.0,0.0,1.0,-1.79815411567688,1.7981514930725098,2.60947558672342e-06,1.3807454109191897,0.9622745513916016,0.9622745513916016,0.0,54.44023895263672,39.0,56959.04296875,0.0,498.29681396484375,1.0,280.30010986328125,284.0132751464844,298.6676025390625,302.2552490234375,293.1499938964844,293.1499938964844,280.3500061035156,33850.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815306544303894,1.0,0.0,0.0,3.6575193405151367,3.657543182373047,8.926199370762333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.0771484375,0.0,1525.4324951171875,1895.4371337890625,0.0,2612.14404296875,0.9077243208885192,1.0,0.0,3.0,1.0,0.0
17743920,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9159611463546752,0.2625492215156555,0.2356917411088943,296.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.5182385444641113,0.050000000745058,0.0485232397913932,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9904327988624572,0.3288655579090118,0.2296784520149231,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9157637357711792,0.2623307108879089,0.248054638504982,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.7875539064407349,0.1663412302732467,0.7478910684585571,285.0677185058594,284.95001220703125,297.9541320800781,295.7113952636719,297.9522705078125,298.21795654296875,285.0664978027344,1.0,0.3383374810218811,1.0,1.0,0.0,1.0,-1.812180757522583,1.812178015708924,2.649264160936582e-06,1.3917208909988403,1.0,1.0,0.0,49.83222961425781,27.0,57567.7890625,0.0,493.2098083496094,1.0,280.3422546386719,283.99920654296875,298.6995544433594,302.365478515625,293.1499938964844,293.1499938964844,280.04998779296875,31993.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147286772727966,1.0,0.0,0.0,3.763914823532105,3.763939380645752,9.45307021993358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.6494140625,0.0,1632.7244873046875,1895.4371337890625,0.0,2606.8056640625,0.928066074848175,1.0,0.0,3.0,1.0,0.0
17743980,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.945373833179474,0.2645483911037445,0.2375609874725341,296.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.5331363677978516,0.050000000745058,0.048371460288763,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.3308746814727783,0.2216919213533401,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9450704455375672,0.2643525898456573,0.2499497234821319,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8103668689727783,0.1680378913879394,0.7551662921905518,284.91680908203125,284.95001220703125,297.9835510253906,295.7247619628906,297.9817810058594,298.22662353515625,284.8973388671875,1.0,0.3349087238311767,1.0,1.0,0.0,1.0,-1.8156884908676147,1.8156858682632449,2.659596930243424e-06,1.394711136817932,0.9282549619674684,0.9282549619674684,0.0,46.078426361083984,27.0,58631.84375,0.0,483.8741149902344,1.0,280.0954284667969,283.8059997558594,298.7724304199219,302.62896728515625,293.1499938964844,293.1499938964844,280.04998779296875,34447.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227910995483398,1.0,0.0,0.0,3.794039249420166,3.794064521789551,9.604990509615163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.1337890625,0.0,1687.3265380859375,1895.4371337890625,0.0,2681.4462890625,0.9349163174629213,1.0,0.0,3.0,1.0,0.0
17744040,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9705221056938172,0.2661255598068237,0.2389914840459823,296.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.5478891730308533,0.050000000745058,0.0482495725154876,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.3346771597862243,0.2069820612668991,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.970394253730774,0.2660999000072479,0.2515672147274017,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8303510546684265,0.1695734709501266,0.7617119550704956,284.88104248046875,284.95001220703125,298.0116882324219,295.73760986328125,298.0099792480469,298.2421264648437,284.88543701171875,1.0,0.3307029604911804,1.0,1.0,0.0,1.0,-1.8094030618667605,1.80940043926239,2.6416244054416893e-06,1.3897500038146973,0.8820733428001404,0.8820733428001404,0.0,42.84577560424805,47.0,58271.96875,0.0,469.8845825195313,1.0,280.05694580078125,283.809326171875,298.7705078125,302.5774841308594,293.1499938964844,293.1499938964844,280.3500061035156,38475.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825727105140686,1.0,0.0,0.0,3.707620620727539,3.7076456546783447,9.172418913294678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.349609375,0.0,1617.0352783203125,1895.4371337890625,0.0,2708.706298828125,0.9195181727409364,1.0,0.0,3.0,1.0,0.0
17744100,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.981335699558258,0.268095850944519,0.2404953688383102,296.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5544444918632507,0.050000000745058,0.0482019335031509,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.3402629196643829,0.2008389681577682,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.981350302696228,0.2681201994419098,0.2532660663127899,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.840480387210846,0.1713149845600128,0.7687321901321411,285.03857421875,284.95001220703125,298.0384521484375,295.7499389648437,298.0368347167969,298.2467346191406,285.05291748046875,1.0,0.3309475183486938,1.0,1.0,0.0,1.0,-1.8142216205596924,1.8142189979553225,2.6549278118181974e-06,1.3932006359100342,0.9867671132087708,0.9867671132087708,0.0,41.74016189575195,47.0,57844.125,0.0,469.5362548828125,1.0,280.3025207519531,283.982177734375,298.72332763671875,302.3768615722656,293.1499938964844,293.1499938964844,280.3500061035156,33995.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197558522224426,1.0,0.0,0.0,3.746976137161255,3.7470006942749023,9.368178552904284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.8876953125,0.0,1628.3631591796875,1895.4371337890625,0.0,2653.307373046875,0.9277095198631288,1.0,0.0,3.0,1.0,0.0
17744160,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.98436838388443,0.2703752815723419,0.2424451112747192,296.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.5550239086151123,0.050000000745058,0.0481977611780166,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9990000128746032,0.346037209033966,0.2002977281808853,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.984378457069397,0.2703840136528015,0.2553155720233917,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8440988659858704,0.1733332127332687,0.7772117853164673,285.06866455078125,284.95001220703125,298.06378173828125,295.7616882324219,298.0622863769531,298.19158935546875,285.0704650878906,1.0,0.3333907425403595,1.0,1.0,0.0,1.0,-1.828540563583374,1.8285378217697144,2.695788907658425e-06,1.4042712450027466,1.0,1.0,0.0,41.96295928955078,67.0,58355.64453125,0.0,479.3866882324219,1.0,280.3428955078125,283.9854431152344,298.7477722167969,302.4686584472656,293.1499938964844,293.1499938964844,280.04998779296875,33024.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186866641044617,1.0,0.0,0.0,3.827374696731568,3.827399969100952,9.774515774552128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.5283203125,0.0,1716.2586669921875,1895.4371337890625,0.0,2643.406494140625,0.9429917931556702,1.0,0.0,3.0,1.0,0.0
17744220,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9807989597320556,0.2723299264907837,0.2444058358669281,296.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.5504491329193115,0.050000000745058,0.0482302233576774,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,0.3507431149482727,0.2045711427927017,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9808577299118042,0.2724709510803222,0.2574234008789062,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8417516946792603,0.1753190010786056,0.7864407896995544,284.9441833496094,284.95001220703125,298.0876770019531,295.7728576660156,298.0862731933594,298.17108154296875,284.9295349121094,1.0,0.3378192484378814,1.0,1.0,0.0,1.0,-1.849670648574829,1.8496679067611688,2.7569178655539872e-06,1.4207223653793335,0.965171217918396,0.965171217918396,0.0,43.27951431274414,67.0,59855.74609375,0.0,497.28717041015625,1.0,280.09423828125,283.815673828125,298.81695556640625,302.73406982421875,293.1499938964844,293.1499938964844,280.04998779296875,34224.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262630701065063,1.0,0.0,0.0,3.859675645828247,3.85970139503479,9.940193876900594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.0986328125,0.0,1765.1463623046875,1895.4371337890625,0.0,2713.6865234375,0.9503747820854188,1.0,0.0,3.0,1.0,0.0
17744280,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9696630239486694,0.2739268243312835,0.2460141479969024,296.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.5409844517707825,0.050000000745058,0.0483032092452049,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9990000128746032,0.3536269664764404,0.2136501371860504,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.969980537891388,0.274340957403183,0.2593253254890442,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8332944512367249,0.1771364212036132,0.795226514339447,284.93133544921875,284.95001220703125,298.11004638671875,295.7834167480469,298.1087341308594,298.1797180175781,284.9380187988281,1.0,0.3439458310604095,1.0,1.0,0.0,1.0,-1.87541925907135,1.8754163980484009,2.832557356668985e-06,1.4408119916915894,0.947685182094574,0.947685182094574,0.0,45.74140930175781,87.0,60453.4921875,0.0,522.3497924804688,1.0,280.05645751953125,283.8215637207031,298.82208251953125,302.7316589355469,293.1499938964844,293.1499938964844,279.75,36162.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830155611038208,1.0,0.0,0.0,3.833418846130371,3.833444833755493,9.805411309571357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.2451171875,0.0,1748.2418212890625,1895.4371337890625,0.0,2749.894287109375,0.946601152420044,1.0,0.0,3.0,1.0,0.0
17744340,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9523134231567384,0.2754441797733307,0.2475506514310836,296.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.5286930203437805,0.050000000745058,0.0484122671186924,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9990000128746032,0.3545924425125122,0.2264971435070037,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9530152082443236,0.2761853635311126,0.2612110376358032,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8210017085075378,0.1788316071033477,0.8037192821502686,284.8465576171875,284.95001220703125,298.1308288574219,295.7933959960937,298.1296691894531,298.21044921875,284.843017578125,1.0,0.3515341877937317,1.0,1.0,0.0,1.0,-1.905279517173767,1.9052766561508176,2.921791292465059e-06,1.4641252756118774,0.8746656179428101,0.8746656179428101,0.0,49.22849655151367,87.0,61888.11328125,0.0,554.27099609375,1.0,279.79669189453125,283.70233154296875,298.85546875,302.9278869628906,293.1499938964844,293.1499938964844,279.75,38865.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376749753952026,1.0,0.0,0.0,3.7885584831237793,3.788584470748901,9.577260016158109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.966796875,0.0,1715.1075439453125,1895.4371337890625,0.0,2820.00048828125,0.936254858970642,1.0,0.0,3.0,1.0,0.0
17744400,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9298943281173706,0.2769503593444824,0.2489817291498184,296.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.515198290348053,0.050000000745058,0.0485575906932354,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.3535144627094269,0.2425539642572403,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9310926795005798,0.2780435681343078,0.2630586326122284,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8055118322372437,0.1803770959377288,0.8115278482437134,284.92041015625,284.95001220703125,298.1499938964844,295.8027648925781,298.14892578125,298.2443542480469,284.9315490722656,1.0,0.3603416383266449,1.0,1.0,0.0,1.0,-1.9380455017089844,1.938042402267456,3.021553538928856e-06,1.4897156953811646,0.8981658816337585,0.8981658816337585,0.0,53.72114181518555,105.0,62581.7421875,0.0,592.5775756835938,1.0,279.7572326660156,283.7844543457031,298.84100341796875,302.8852233886719,293.1499938964844,293.1499938964844,280.04998779296875,38532.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404333591461182,1.0,0.0,0.0,3.708954811096192,3.708979845046997,9.179020707961172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.3466796875,0.0,1619.004150390625,1895.4371337890625,0.0,2845.76416015625,0.9215428829193116,1.0,0.0,3.0,1.0,0.0
17744460,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8899828195571899,0.2788315117359161,0.2508127093315124,296.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.4929339587688446,0.050000000745058,0.0488877147436142,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9699140787124634,0.3515662550926208,0.2469571530818939,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8912980556488037,0.2801422774791717,0.265257328748703,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7739769220352173,0.182021826505661,0.8202533721923828,285.0873107910156,284.95001220703125,298.1666259765625,295.8111877441406,298.1657409667969,298.2382202148437,285.09930419921875,1.0,0.3688158094882965,1.0,1.0,0.0,1.0,-1.942107319831848,1.94210422039032,3.0527887702191947e-06,1.5058060884475708,1.0,1.0,0.0,62.60261917114258,105.0,62699.18359375,0.0,630.3916625976562,1.0,280.0033569335937,283.9404296875,298.8042297363281,302.7453308105469,293.1499938964844,293.1499938964844,280.04998779296875,33103.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371163010597229,1.0,0.0,0.0,3.794987678527832,3.7950127124786377,9.609792641640524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.490234375,0.0,1677.9993896484375,1895.4371337890625,0.0,2814.78515625,0.937118649482727,1.0,0.0,3.0,1.0,0.0
17744520,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.8723213076591492,0.2807429134845733,0.2527452111244201,296.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.4818936586380005,0.050000000745058,0.0490966103971004,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9465258717536926,0.3508665263652801,0.2462419420480728,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.8737779259681702,0.2822515666484833,0.2674727439880371,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.7595279216766357,0.1836180686950683,0.8285764455795288,285.1238098144531,284.95001220703125,298.17987060546875,295.81842041015625,298.17919921875,298.2358093261719,285.1263427734375,1.0,0.3784328401088714,1.0,1.0,0.0,1.0,-1.973440647125244,1.9734374284744265,3.1318954825110268e-06,1.517657995223999,1.0,1.0,0.0,68.28024291992188,123.0,63116.015625,0.0,667.9342041015625,1.0,280.0431213378906,283.95977783203125,298.82537841796875,302.8465270996094,293.1499938964844,293.1499938964844,279.75,33405.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383213877677917,1.0,0.0,0.0,3.849713087081909,3.849738597869873,9.888946124192444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.4267578125,0.0,1746.4447021484375,1895.4371337890625,0.0,2826.035888671875,0.9482894539833068,1.0,0.0,3.0,1.0,0.0
17744580,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8503552675247192,0.28216552734375,0.2545717656612396,296.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.4653425812721252,0.050000000745058,0.0494051985442638,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9161221385002136,0.3506433963775635,0.2461832761764526,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8519558310508728,0.2840249836444855,0.2696416676044464,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7415400147438049,0.1849419027566909,0.8366832733154297,284.9930114746094,284.95001220703125,298.1898498535156,295.8244934082031,298.1893615722656,298.23291015625,284.9776611328125,1.0,0.3876935839653015,1.0,1.0,0.0,1.0,-1.9882768392562864,1.9882736206054688,3.1786601084604627e-06,1.5292725563049316,1.0,1.0,0.0,76.47814178466797,123.0,64535.63671875,0.0,707.392578125,1.0,279.7938232421875,283.7842102050781,298.880126953125,303.1044311523437,293.1499938964844,293.1499938964844,279.75,33986.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466140627861023,1.0,0.0,0.0,3.8830795288085938,3.883105516433716,1.0061107786896173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.138671875,0.0,1792.244873046875,1895.4371337890625,0.0,2903.568115234375,0.956226646900177,1.0,0.0,3.0,1.0,0.0
17744640,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8310762643814087,0.2830451726913452,0.2558721005916595,296.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.4468975365161896,0.050000000745058,0.0497390367090702,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8912985920906067,0.3505029678344726,0.2462745308876037,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8329712152481079,0.2853938639163971,0.271424800157547,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7257057428359985,0.1859401315450668,0.8433757424354553,284.942138671875,284.95001220703125,298.1967163085937,295.8294677734375,298.1964111328125,298.2293395996094,284.94305419921875,1.0,0.3969375193119049,1.0,1.0,0.0,1.0,-2.000530481338501,2.0005273818969727,3.217611038053292e-06,1.5388901233673096,0.9689205288887024,0.9689205288887024,0.0,85.25257873535156,111.0,64886.74609375,0.0,747.2341918945312,1.0,279.7562561035156,283.74774169921875,298.8736572265625,303.0849914550781,293.1499938964844,293.1499938964844,279.45001220703125,35449.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507348895072937,1.0,0.0,0.0,3.8850913047790527,3.885117530822754,1.0071536280520377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.0068359375,0.0,1806.3992919921875,1895.4371337890625,0.0,2942.154296875,0.95744526386261,1.0,0.0,3.0,1.0,0.0
17744700,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8215298652648926,0.28370401263237,0.2567802965641022,296.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.4380498230457306,0.050000000745058,0.0499356426298618,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8791589140892029,0.350575715303421,0.2464139461517334,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.8238327503204346,0.286562442779541,0.2728405296802521,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.717851996421814,0.1867534220218658,0.8484391570091248,284.8223876953125,284.95001220703125,298.2005310058594,295.8333435058594,298.2004089355469,298.21685791015625,284.8164978027344,1.0,0.4019615948200226,1.0,1.0,0.0,1.0,-2.009810447692871,2.0098073482513428,3.247339691370144e-06,1.5462112426757812,0.8695761561393738,0.8695761561393738,0.0,90.47694396972656,111.0,65733.7265625,0.0,772.8565673828125,1.0,279.4956359863281,283.60821533203125,298.8909606933594,303.2395324707031,293.1499938964844,293.1499938964844,279.45001220703125,39473.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573350310325623,1.0,0.0,0.0,3.822181463241577,3.8222079277038574,9.748008551468956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.5068359375,0.0,1760.5166015625,1895.4371337890625,0.0,3004.013427734375,0.9437049031257628,1.0,0.0,3.0,1.0,0.0
17744760,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8167182207107544,0.2843774855136871,0.2574107348918915,296.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.4337118566036224,0.050000000745058,0.0500442236661911,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8731297850608826,0.3509377837181091,0.246615320444107,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8194769024848938,0.287680983543396,0.2739798128604889,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7139964699745178,0.1874931454658508,0.85228431224823,284.8830261230469,284.95001220703125,298.2014465332031,295.8362121582031,298.20147705078125,298.2109069824219,284.8916015625,1.0,0.4051209986209869,1.0,1.0,0.0,1.0,-2.0169270038604736,2.016923666000366,3.270208935646224e-06,1.55180561542511,0.8738611340522766,0.8738611340522766,0.0,93.4151840209961,99.0,65589.2578125,0.0,788.9899291992188,1.0,279.45703125,283.69110107421875,298.861083984375,303.1319274902344,293.1499938964844,293.1499938964844,279.75,40336.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582978248596191,1.0,0.0,0.0,3.6978800296783447,3.6979050636291504,9.1242861799401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.7509765625,0.0,1619.9676513671875,1895.4371337890625,0.0,3013.041748046875,0.9201292395591736,1.0,0.0,3.0,1.0,0.0
17744820,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.815958559513092,0.2855999767780304,0.2582853138446808,296.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.4324487447738647,0.050000000745058,0.0500775538384914,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8717818856239319,0.3517508208751678,0.247044488787651,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8190147280693054,0.2891557812690735,0.2752231061458587,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7135869264602661,0.1884505301713943,0.8562005162239075,285.0384826660156,284.95001220703125,298.1995544433594,295.8380432128906,298.1997375488281,298.2198486328125,285.047607421875,1.0,0.4067940413951874,1.0,1.0,0.0,1.0,-2.024726629257202,2.0247232913970947,3.2953084883047268e-06,1.5578941106796265,0.9797478318214417,0.9797478318214417,0.0,94.46498107910156,99.0,65253.765625,0.0,799.3116455078125,1.0,279.70263671875,283.8480529785156,298.81298828125,302.9360046386719,293.1499938964844,293.1499938964844,279.75,34329.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529011011123657,1.0,0.0,0.0,3.7551076412200928,3.7551324367523193,9.40888241984794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.2783203125,0.0,1640.422119140625,1895.4371337890625,0.0,2962.4501953125,0.9296920895576476,1.0,0.0,3.0,1.0,0.0
17744880,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8186722993850708,0.2870127260684967,0.2594828903675079,296.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.4336204826831817,0.050000000745058,0.0500463992357254,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8742701411247253,0.3527625799179077,0.2476821392774582,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8218941688537598,0.2907945513725281,0.2766946256160736,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7161850333213806,0.1895202398300171,0.8607040643692017,285.0448913574219,284.95001220703125,298.1949768066406,295.83892822265625,298.1952819824219,298.2172241210937,285.0436706542969,1.0,0.4073400199413299,1.0,1.0,0.0,1.0,-2.0340681076049805,2.034064769744873,3.32553304360772e-06,1.5652024745941162,1.0,1.0,0.0,93.9242935180664,87.0,65634.3828125,0.0,805.5371704101562,1.0,279.742919921875,283.8357238769531,298.8290405273437,303.02166748046875,293.1499938964844,293.1499938964844,279.45001220703125,33141.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852434515953064,1.0,0.0,0.0,3.833619117736816,3.833644390106201,9.806435627979226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.755859375,0.0,1724.74951171875,1895.4371337890625,0.0,2958.078125,0.9445117115974426,1.0,0.0,3.0,1.0,0.0
17744940,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.82319176197052,0.2879962921142578,0.2605246901512146,296.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.4363853633403778,0.050000000745058,0.0499758459627628,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.878984272480011,0.353447288274765,0.2482476532459259,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8266481757164001,0.2921591997146606,0.278066486120224,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7203975319862366,0.1904106587171554,0.8648505806922913,284.89605712890625,284.95001220703125,298.1878356933594,295.8388671875,298.1882629394531,298.2142639160156,284.8830261230469,1.0,0.4069380462169647,1.0,1.0,0.0,1.0,-2.042544364929199,2.042541027069092,3.353138026795932e-06,1.571866512298584,0.9230904579162598,0.9230904579162598,0.0,92.36537170410156,87.0,66712.3671875,0.0,807.5062255859375,1.0,279.4942321777344,283.65728759765625,298.8785400390625,303.259033203125,293.1499938964844,293.1499938964844,279.45001220703125,35712.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591840267181396,1.0,0.0,0.0,3.841099977493286,3.841125726699829,9.844745818554657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.5185546875,0.0,1754.0906982421875,1895.4371337890625,0.0,3021.3525390625,0.9462594389915466,1.0,0.0,3.0,1.0,0.0
17745000,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8285099267959595,0.2886577248573303,0.2611083984375,296.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.4402648508548736,0.050000000745058,0.0498829707503318,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8848708868026733,0.3538804948329925,0.2485211044549942,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8323712348937988,0.2932869493961334,0.2791034281253814,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7253533601760864,0.1911309659481048,0.8678812384605408,284.8960266113281,284.95001220703125,298.1781921386719,295.8379211425781,298.1788024902344,298.21160888671875,284.90155029296875,1.0,0.4056873023509979,1.0,1.0,0.0,1.0,-2.0483498573303223,2.048346519470215,3.3720830288075376e-06,1.5764089822769165,0.900442361831665,0.900442361831665,0.0,90.16946411132812,75.0,66593.65625,0.0,804.922119140625,1.0,279.4566345214844,283.6843566894531,298.8642578125,303.1954650878906,293.1499938964844,293.1499938964844,279.75,38320.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861427903175354,1.0,0.0,0.0,3.760965824127197,3.760991334915161,9.438263077754528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.3935546875,0.0,1678.0567626953125,1895.4371337890625,0.0,3042.3974609375,0.931865692138672,1.0,0.0,3.0,1.0,0.0
