time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.83585125207901,0.2897649705410003,0.2617527842521667,296.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.4459198415279388,0.050000000745058,0.0497586317360401,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8931736350059509,0.3547629714012146,0.2488655894994735,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8401243686676025,0.2946997582912445,0.2801533043384552,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7319351434707642,0.1920343041419983,0.8708497285842896,285.0467834472656,284.95001220703125,298.1662292480469,295.8360595703125,298.1669311523437,298.2098999023437,285.0556335449219,1.0,0.4037961363792419,1.0,1.0,0.0,1.0,-2.0542116165161133,2.0542080402374268,3.3911426271515666e-06,1.5809125900268557,1.0,1.0,0.0,87.17562103271484,75.0,66135.515625,0.0,799.5777587890625,1.0,279.7039489746094,283.8432922363281,298.8157653808594,302.9974670410156,293.1499938964844,293.1499938964844,279.75,33885.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567425012588501,1.0,0.0,0.0,3.811249732971192,3.811275005340576,9.69232814895804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.0556640625,0.0,1703.558837890625,1895.4371337890625,0.0,2998.4580078125,0.9417039752006532,1.0,0.0,3.0,1.0,0.0
17745120,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8461488485336304,0.2911160290241241,0.2627541720867157,296.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.4539560675621032,0.050000000745058,0.0496004857122898,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9047672748565674,0.355895847082138,0.2494865655899047,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8507875800132751,0.2962920665740967,0.2814463078975677,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7408862113952637,0.1930732578039169,0.8745594024658203,285.061767578125,284.95001220703125,298.15203857421875,295.8334045410156,298.1528625488281,298.20831298828125,285.0617980957031,1.0,0.4014721810817718,1.0,1.0,0.0,1.0,-2.061976671218872,2.0619733333587646,3.416529807509505e-06,1.5869101285934448,1.0,1.0,0.0,83.37765502929688,63.0,66371.5234375,0.0,793.0324096679688,1.0,279.7432861328125,283.844970703125,298.8261413574219,303.0705871582031,293.1499938964844,293.1499938964844,279.45001220703125,33712.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564603328704834,1.0,0.0,0.0,3.8672828674316406,3.867308616638184,9.979415835914551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.0771484375,0.0,1770.47265625,1895.4371337890625,0.0,2995.8125,0.9524748921394348,1.0,0.0,3.0,1.0,0.0
17745180,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8584905862808228,0.2920644879341125,0.2636599838733673,296.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.4639537632465362,0.050000000745058,0.0494274571537971,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9195712804794312,0.3566728234291076,0.2500524222850799,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8636000752449036,0.2976254522800445,0.2826821506023407,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7516165375709534,0.193952202796936,0.8781363368034363,284.9130554199219,284.95001220703125,298.1357116699219,295.8299255371094,298.1366271972656,298.2063293457031,284.8981018066406,1.0,0.3987609148025512,1.0,1.0,0.0,1.0,-2.069319009780884,2.0693156719207764,3.4406973554723663e-06,1.5926244258880615,0.9470677375793456,0.9470677375793456,0.0,79.19422912597656,63.0,67492.0390625,0.0,784.7014770507812,1.0,279.4935302734375,283.6620788574219,298.869873046875,303.3018798828125,293.1499938964844,293.1499938964844,279.45001220703125,35237.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630994558334351,1.0,0.0,0.0,3.883790016174317,3.8838162422180176,1.0064790103569976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.0966796875,0.0,1803.08642578125,1895.4371337890625,0.0,3058.0771484375,0.9560641646385192,1.0,0.0,3.0,1.0,0.0
17745240,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8720051050186157,0.2926304340362549,0.2641111314296722,296.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4737149178981781,0.050000000745058,0.0492535941302776,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9362358450889589,0.3571091890335083,0.2503011226654053,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8777672648429871,0.2986829578876495,0.283592164516449,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7635319828987122,0.1946364790201187,0.8806841969490051,284.8935852050781,284.95001220703125,298.11737060546875,295.82568359375,298.118408203125,298.20440673828125,284.8980712890625,1.0,0.395639419555664,1.0,1.0,0.0,1.0,-2.074106454849243,2.0741028785705566,3.456489366726601e-06,1.5963407754898071,0.9135780930519104,0.9135780930519104,0.0,74.92095184326172,51.0,67345.5703125,0.0,773.7734375,1.0,279.45635986328125,283.671630859375,298.85272216796875,303.236083984375,293.1499938964844,293.1499938964844,279.1499938964844,38037.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654348850250244,1.0,0.0,0.0,3.814847230911255,3.814873218536377,9.710634003567975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.302734375,0.0,1740.350341796875,1895.4371337890625,0.0,3079.985107421875,0.9434943795204164,1.0,0.0,3.0,1.0,0.0
17745300,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.88817298412323,0.2931636869907379,0.2644714415073395,296.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.4831823408603668,0.050000000745058,0.0490700453519821,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.9551463723182678,0.3575221598148346,0.2504922449588775,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.894598126411438,0.2996950149536133,0.2844138741493225,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.777820885181427,0.1952779442071914,0.88287752866745,284.80059814453125,284.95001220703125,298.0971069335937,295.8206787109375,298.0982360839844,298.2025756835937,284.80126953125,1.0,0.3921927809715271,1.0,1.0,0.0,1.0,-2.0781702995300293,2.0781667232513428,3.4698784929787507e-06,1.599465250968933,0.8198102116584778,0.8198102116584778,0.0,70.3817367553711,51.0,67724.234375,0.0,761.2284545898438,1.0,279.1977844238281,283.5712890625,298.8602294921875,303.35369873046875,293.1499938964844,293.1499938964844,279.1499938964844,42733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87016361951828,1.0,0.0,0.0,3.6945977210998535,3.694623470306397,9.108096605814352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.5673828125,0.0,1634.3525390625,1895.4371337890625,0.0,3124.345703125,0.9170098304748536,1.0,0.0,3.0,1.0,0.0
17745360,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9076676964759828,0.2938453555107116,0.2647669911384582,296.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.4933705329895019,0.050000000745058,0.0488783344626426,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9753261804580688,0.3580792248249054,0.2506394386291504,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9153228402137756,0.3007872998714447,0.2851652801036834,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7949923276901245,0.1959597915410995,0.8847786784172058,284.8965148925781,284.95001220703125,298.0750732421875,295.8149719238281,298.0763244628906,298.2010803222656,284.9012145996094,1.0,0.3884686231613159,1.0,1.0,0.0,1.0,-2.0816564559936523,2.081652879714966,3.481337898847414e-06,1.60211443901062,0.8489977717399597,0.8489977717399597,0.0,65.61946105957031,39.0,67522.78125,0.0,747.3482055664062,1.0,279.1578674316406,283.6759033203125,298.8241271972656,303.2235717773437,293.1499938964844,293.1499938964844,279.45001220703125,40695.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696060180664062,1.0,0.0,0.0,3.571762561798096,3.571786642074585,8.512525937476312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.34765625,0.0,1482.2330322265625,1895.4371337890625,0.0,3119.11474609375,0.8931004405021667,1.0,0.0,3.0,1.0,0.0
17745420,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9359350204467772,0.2949956655502319,0.2653854489326477,296.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.5065665245056152,0.050000000745058,0.0486681871116161,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9969609379768372,0.3590848743915558,0.2510254979133606,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9444100856781006,0.3022058010101318,0.2861343622207641,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8167085647583008,0.1968631446361541,0.8873157501220703,285.02703857421875,284.95001220703125,298.0513916015625,295.8085632324219,298.0527038574219,298.2003173828125,285.0338439941406,1.0,0.3845957815647125,1.0,1.0,0.0,1.0,-2.086817979812622,2.0868144035339355,3.498349087749375e-06,1.606041431427002,0.9378644227981568,0.9378644227981568,0.0,60.43498611450195,39.0,67076.671875,0.0,733.3434448242188,1.0,279.399658203125,283.8135681152344,298.7755126953125,303.0213623046875,293.1499938964844,293.1499938964844,279.45001220703125,34587.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638474345207214,1.0,0.0,0.0,3.6271893978118896,3.6272127628326416,8.778771416473319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.5146484375,0.0,1497.4381103515625,1895.4371337890625,0.0,3065.09326171875,0.901346743106842,1.0,0.0,3.0,1.0,0.0
17745480,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9611015915870668,0.2962018847465515,0.2663452327251434,296.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.5192347764968872,0.050000000745058,0.0485086664557457,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.3611289858818054,0.2374830991029739,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9690204858779908,0.3036849796772003,0.2873804569244385,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8353226184844971,0.1978189945220947,0.8908486366271973,285.0012512207031,284.95001220703125,298.026123046875,295.8015441894531,298.02752685546875,298.2059631347656,284.9953308105469,1.0,0.3801506757736206,1.0,1.0,0.0,1.0,-2.081986427307129,2.0819828510284424,3.4807521842594724e-06,1.601300835609436,0.945146381855011,0.945146381855011,0.0,56.23005294799805,57.0,67083.828125,0.0,712.7146606445312,1.0,279.4420166015625,283.7741394042969,298.7857360839844,303.08990478515625,293.1499938964844,293.1499938964844,279.1499938964844,33455.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629341721534729,1.0,0.0,0.0,3.703447103500366,3.703471183776856,9.151780773208884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.658203125,0.0,1574.130859375,1895.4371337890625,0.0,3056.5263671875,0.915196418762207,1.0,0.0,3.0,1.0,0.0
17745540,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9675546884536744,0.296878308057785,0.2671773731708526,296.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.5224900245666504,0.050000000745058,0.0484730638563632,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9990000128746032,0.3643162846565246,0.2335706055164337,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.975484311580658,0.304823487997055,0.2885955274105072,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8407859802246094,0.1985688954591751,0.8945589065551758,284.8510437011719,284.95001220703125,297.9994201660156,295.7938842773437,298.0008850097656,298.2107238769531,284.845703125,1.0,0.3795971274375915,1.0,1.0,0.0,1.0,-2.0794310569763184,2.079427719116211,3.4736488032649504e-06,1.6001862287521362,0.8383309245109558,0.8383309245109558,0.0,55.28868865966797,57.0,67466.984375,0.0,708.8615112304688,1.0,279.19757080078125,283.6240539550781,298.82232666015625,303.276123046875,293.1499938964844,293.1499938964844,279.1499938964844,38975.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683279156684875,1.0,0.0,0.0,3.642874956130981,3.642899513244629,8.854863153828774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.8671875,0.0,1547.473388671875,1895.4371337890625,0.0,3107.125,0.9028671383857728,1.0,0.0,3.0,1.0,0.0
17745600,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9670484662055968,0.2974226772785187,0.2676584124565124,296.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.5218230485916138,0.050000000745058,0.0484801568090915,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.3672386407852173,0.2343602180480957,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9754955172538756,0.3058739900588989,0.2895818948745727,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8408032655715942,0.1992489099502563,0.8976415395736694,284.91387939453125,284.95001220703125,297.97137451171875,295.78564453125,297.972900390625,298.2101135253906,284.9189758300781,1.0,0.3810092806816101,1.0,1.0,0.0,1.0,-2.085844278335572,2.085840940475464,3.494704742479371e-06,1.605026125907898,0.8550116419792175,0.8550116419792175,0.0,55.63734436035156,75.0,67309.4765625,0.0,715.4746704101562,1.0,279.1579895019531,283.70367431640625,298.7969055175781,303.1759948730469,293.1499938964844,293.1499938964844,279.45001220703125,39146.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687781095504761,1.0,0.0,0.0,3.5382468700408936,3.538270235061645,8.353520115633728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.0419921875,0.0,1435.177734375,1895.4371337890625,0.0,3111.348388671875,0.884058952331543,1.0,0.0,3.0,1.0,0.0
17745660,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9613893628120422,0.2983672320842743,0.2683591842651367,296.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.5179458856582642,0.050000000745058,0.0485231839120388,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.3696840107440948,0.239072099328041,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9705921411514282,0.3072197735309601,0.2907463908195495,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.836618185043335,0.2001065462827682,0.9012643098831176,285.04229736328125,284.95001220703125,297.9421081542969,295.77685546875,297.9436950683594,298.2076416015625,285.0489807128906,1.0,0.3841340541839599,1.0,1.0,0.0,1.0,-2.098137378692627,2.0981338024139404,3.5354817100596847e-06,1.6144449710845947,0.9482209086418152,0.9482209086418152,0.0,57.05811309814453,75.0,67090.3671875,0.0,730.94140625,1.0,279.3990478515625,283.8349914550781,298.7494201660156,302.9891662597656,293.1499938964844,293.1499938964844,279.45001220703125,33537.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637805581092834,1.0,0.0,0.0,3.609854698181152,3.609878063201904,8.695063797858893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.3603515625,0.0,1470.742431640625,1895.4371337890625,0.0,3064.46630859375,0.8965011239051819,1.0,0.0,3.0,1.0,0.0
17745720,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9516363143920898,0.2993944883346557,0.2693597376346588,296.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.511851966381073,0.050000000745058,0.0485968738794326,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.37105393409729,0.2469319254159927,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9617115259170532,0.3086650967597961,0.2921689450740814,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8294945955276489,0.2010252922773361,0.9056986570358276,285.03564453125,284.95001220703125,297.9117126464844,295.767578125,297.9133605957031,298.20166015625,285.0336608886719,1.0,0.3887665271759033,1.0,1.0,0.0,1.0,-2.115894556045532,2.1158909797668457,3.5949879020336084e-06,1.6281452178955078,0.975294589996338,0.975294589996338,0.0,59.41056823730469,93.0,67686.765625,0.0,754.6610717773438,1.0,279.4418640136719,283.8108215332031,298.75994873046875,303.0798645019531,293.1499938964844,293.1499938964844,279.1499938964844,32241.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863795280456543,1.0,0.0,0.0,3.704627513885498,3.704651355743408,9.157614613286568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.5439453125,0.0,1566.257568359375,1895.4371337890625,0.0,3064.6044921875,0.9149127006530762,1.0,0.0,3.0,1.0,0.0
17745780,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9369999766349792,0.2999422252178192,0.2701984345912933,296.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.5039239525794983,0.050000000745058,0.0487057864665985,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.370530217885971,0.2580710649490356,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9481137990951538,0.3098026514053345,0.2935181856155395,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8193281292915344,0.2017338722944259,0.9099401831626892,284.8945617675781,284.95001220703125,297.8803405761719,295.7577819824219,297.88201904296875,298.1905517578125,284.88653564453125,1.0,0.3946577608585357,1.0,1.0,0.0,1.0,-2.13712477684021,2.1371212005615234,3.666945303848479e-06,1.6445921659469604,0.8890615701675415,0.8890615701675415,0.0,62.75927734375,93.0,68932.7109375,0.0,785.45751953125,1.0,279.1968994140625,283.64654541015625,298.8011474609375,303.3204650878906,293.1499938964844,293.1499938964844,279.1499938964844,35813.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709888458251953,1.0,0.0,0.0,3.7087717056274414,3.708796262741089,9.17811519229872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.2578125,0.0,1598.1251220703125,1895.4371337890625,0.0,3132.08642578125,0.9162431359291076,1.0,0.0,3.0,1.0,0.0
17745840,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9080969095230104,0.3002011775970459,0.2707197666168213,296.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.4899319410324096,0.050000000745058,0.0489400215446949,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.978855550289154,0.3690261244773865,0.2589815557003021,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9194999933242798,0.3107125163078308,0.2946735322475433,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7980544567108154,0.2022519260644912,0.9136726260185242,284.9119567871094,284.95001220703125,297.8480834960937,295.74755859375,297.84979248046875,298.1844177246094,284.9145812988281,1.0,0.4009173214435577,1.0,1.0,0.0,1.0,-2.144491672515869,2.1444878578186035,3.6928829558746656e-06,1.650784254074097,0.8824856877326965,0.8824856877326965,0.0,68.91718292236328,111.0,68915.125,0.0,814.7180786132812,1.0,279.1575012207031,283.6773986816406,298.7797546386719,303.26123046875,293.1499938964844,293.1499938964844,279.45001220703125,37627.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739162087440491,1.0,0.0,0.0,3.642135143280029,3.642159223556519,8.851265533849073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.5556640625,0.0,1536.5902099609375,1895.4371337890625,0.0,3159.54296875,0.9049923419952391,1.0,0.0,3.0,1.0,0.0
17745900,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8843179941177368,0.3008308708667755,0.2713412940502167,296.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.4764233529567718,0.050000000745058,0.0492008998990058,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.952751636505127,0.368533730506897,0.2584857940673828,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.894959032535553,0.3118577301502228,0.2958824932575226,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7778322100639343,0.202894240617752,0.917439877986908,285.0415954589844,284.95001220703125,297.8150634765625,295.7369079589844,297.8168029785156,298.1798400878906,285.0474548339844,1.0,0.4076114892959595,1.0,1.0,0.0,1.0,-2.151456832885742,2.151453018188477,3.71626447304152e-06,1.6558839082717896,0.9760252237319946,0.9760252237319946,0.0,75.70956420898438,111.0,68463.1796875,0.0,845.737548828125,1.0,279.4013977050781,283.8164367675781,298.7249755859375,303.060546875,293.1499938964844,293.1499938964844,279.45001220703125,33374.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870239794254303,1.0,0.0,0.0,3.70129132270813,3.701315402984619,9.141128316514368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.0361328125,0.0,1571.0635986328125,1895.4371337890625,0.0,3125.06005859375,0.9166278839111328,1.0,0.0,3.0,1.0,0.0
17745960,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8643878102302551,0.3015948235988617,0.2722773551940918,296.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.4611344039440155,0.050000000745058,0.049472875893116,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9275420904159546,0.3686697781085968,0.2586097419261932,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8749770522117615,0.3131062686443329,0.2973203361034393,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7607672214508057,0.2035980820655822,0.9218639135360718,285.0282897949219,284.95001220703125,297.7813720703125,295.7258605957031,297.7831420898437,298.1758728027344,285.0250244140625,1.0,0.4147163033485412,1.0,1.0,0.0,1.0,-2.160095453262329,2.1600916385650635,3.7458937640622025e-06,1.6625255346298218,0.9975003004074096,0.9975003004074096,0.0,82.83984375,129.0,68810.8046875,0.0,879.9703979492188,1.0,279.44256591796875,283.7896423339844,298.7259826660156,303.1309509277344,293.1499938964844,293.1499938964844,279.1499938964844,32509.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706420660018921,1.0,0.0,0.0,3.7859840393066406,3.786008596420288,9.56424742071249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.8388671875,0.0,1662.6983642578125,1895.4371337890625,0.0,3128.83349609375,0.933380961418152,1.0,0.0,3.0,1.0,0.0
17746020,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8465545773506165,0.3018706738948822,0.2730557322502136,296.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.4454679191112518,0.050000000745058,0.04976661875844,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9047860503196716,0.3686462640762329,0.2588943839073181,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8570046424865723,0.3140172362327575,0.298658013343811,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7456015944480896,0.2040688544511795,0.9259790778160096,284.8707580566406,284.95001220703125,297.74713134765625,295.7145080566406,297.7489318847656,298.1711730957031,284.86090087890625,1.0,0.4220841825008392,1.0,1.0,0.0,1.0,-2.1682772636413574,2.168273448944092,3.7741599498986034e-06,1.6688686609268188,0.8951349258422852,0.8951349258422852,0.0,90.51189422607422,129.0,69732.1953125,0.0,916.0299682617188,1.0,279.1952514648437,283.6137084960937,298.7579345703125,303.3456420898437,293.1499938964844,293.1499938964844,279.1499938964844,36361.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774571418762207,1.0,0.0,0.0,3.779249668121338,3.779274940490722,9.530253350931162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.951171875,0.0,1684.579345703125,1895.4371337890625,0.0,3192.745361328125,0.9322807788848876,1.0,0.0,3.0,1.0,0.0
17746080,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8300714492797852,0.3019014596939087,0.2734249532222748,296.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.4320267140865326,0.050000000745058,0.0500869080424308,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8853030800819397,0.3685569763183594,0.2590409517288208,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8405237793922424,0.314723253250122,0.2996880710124969,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7316704392433167,0.2043749541044235,0.9290786385536194,284.8924255371094,284.95001220703125,297.7124938964844,295.70281982421875,297.7142639160156,298.16650390625,284.89776611328125,1.0,0.4295471608638763,1.0,1.0,0.0,1.0,-2.174243211746216,2.17423939704895,3.794805252255173e-06,1.673471450805664,0.8827384114265442,0.8827384114265442,0.0,98.79315185546876,117.0,69504.359375,0.0,952.441650390625,1.0,279.1570129394531,283.658935546875,298.729248046875,303.2550964355469,293.1499938964844,293.1499938964844,279.45001220703125,38663.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794898986816406,1.0,0.0,0.0,3.686736583709717,3.686761379241944,9.069377711057314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.6044921875,0.0,1594.556640625,1895.4371337890625,0.0,3211.7998046875,0.91579669713974,1.0,0.0,3.0,1.0,0.0
17746140,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8227146863937378,0.3024162948131561,0.2738050818443298,296.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.42627614736557,0.050000000745058,0.0502521246671676,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.876568078994751,0.3690157532691955,0.2592766880989074,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8334861993789673,0.3157413303852081,0.3006473779678345,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7255300879478455,0.2048722952604293,0.931596338748932,285.0313415527344,284.95001220703125,297.677490234375,295.6908874511719,297.6792907714844,298.1634216308594,285.03717041015625,1.0,0.4330498576164245,1.0,1.0,0.0,1.0,-2.1793572902679443,2.1793534755706787,3.812508339251508e-06,1.6773910522460938,0.9782748222351074,0.9782748222351074,0.0,103.12224578857422,117.0,68997.9453125,0.0,973.5288696289062,1.0,279.4023132324219,283.8047180175781,298.67254638671875,303.0441589355469,293.1499938964844,293.1499938964844,279.45001220703125,33913.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750960826873779,1.0,0.0,0.0,3.740593910217285,3.7406184673309326,9.336291668660124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.8525390625,0.0,1620.316162109375,1895.4371337890625,0.0,3170.60791015625,0.9258581399917604,1.0,0.0,3.0,1.0,0.0
17746200,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8205525875091553,0.3031210899353027,0.2744643986225128,296.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.4242901504039764,0.050000000745058,0.0503141358494758,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8739184737205505,0.3697142899036407,0.2597648501396179,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8316497802734375,0.3169039785861969,0.3017753958702087,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7237922549247742,0.2054801136255264,0.934485912322998,285.0203857421875,284.95001220703125,297.6423034667969,295.6787109375,297.64410400390625,298.1609191894531,285.017333984375,1.0,0.4350252449512481,1.0,1.0,0.0,1.0,-2.185635089874268,2.185631275177002,3.834315975836944e-06,1.6822123527526855,0.9982377886772156,0.9982377886772156,0.0,104.87126922607422,105.0,69249.9375,0.0,986.271728515625,1.0,279.4428405761719,283.78228759765625,298.6733093261719,303.10845947265625,293.1499938964844,293.1499938964844,279.1499938964844,32990.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749997615814209,1.0,0.0,0.0,3.81652307510376,3.816548109054565,9.71916733760736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.9482421875,0.0,1702.903076171875,1895.4371337890625,0.0,3169.70458984375,0.9406108260154724,1.0,0.0,3.0,1.0,0.0
17746260,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8208284378051758,0.3033772110939026,0.2749325037002563,296.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.4241757392883301,0.050000000745058,0.0503177195787429,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8741639852523804,0.370026022195816,0.2601448595523834,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8323267102241516,0.3177580833435058,0.3027561902999878,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7242266535758972,0.2058937698602676,0.9368827939033508,284.8631286621094,284.95001220703125,297.6070251464844,295.66632080078125,297.6088256835937,298.157958984375,284.8536376953125,1.0,0.4356776773929596,1.0,1.0,0.0,1.0,-2.1907193660736084,2.190715312957764,3.852098416246008e-06,1.6861605644226074,0.8933917284011841,0.8933917284011841,0.0,105.1090087890625,105.0,70066.828125,0.0,992.2402954101562,1.0,279.1947021484375,283.6084899902344,298.7048034667969,303.3168334960937,293.1499938964844,293.1499938964844,279.1499938964844,36879.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813497424125671,1.0,0.0,0.0,3.80084490776062,3.800870656967163,9.63947968557477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.49609375,0.0,1714.4058837890625,1895.4371337890625,0.0,3229.228759765625,0.9374238848686218,1.0,0.0,3.0,1.0,0.0
17746320,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8223972916603088,0.3034312725067138,0.2749651968479156,296.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.4252675473690033,0.050000000745058,0.0502831079065799,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8760230541229248,0.3701550662517547,0.2602195143699646,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8344285488128662,0.3184406459331512,0.3033922910690307,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7258715629577637,0.2061824351549148,0.938127338886261,284.8869323730469,284.95001220703125,297.5717468261719,295.65380859375,297.57354736328125,298.1553649902344,284.8921813964844,1.0,0.4351930618286133,1.0,1.0,0.0,1.0,-2.19306755065918,2.193063735961914,3.860289780277526e-06,1.6879619359970093,0.8803509473800659,0.8803509473800659,0.0,104.29981994628906,93.0,69713.609375,0.0,991.5718994140624,1.0,279.1568908691406,283.6570739746094,298.675537109375,303.2177734375,293.1499938964844,293.1499938964844,279.45001220703125,39137.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829236626625061,1.0,0.0,0.0,3.699105262756348,3.699130296707153,9.13033431970689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.931640625,0.0,1612.28369140625,1895.4371337890625,0.0,3243.9736328125,0.9189097285270692,1.0,0.0,3.0,1.0,0.0
17746380,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8262693881988525,0.3039997220039367,0.2751473486423492,296.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.427954763174057,0.050000000745058,0.0502015054225921,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.880538821220398,0.3707706928253174,0.2604035139083862,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8388184309005737,0.3194659352302551,0.3040982782840729,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.729435920715332,0.2066972553730011,0.9394794702529908,285.0263061523437,284.95001220703125,297.53662109375,295.64117431640625,297.5384216308594,298.1542053222656,285.031982421875,1.0,0.433871328830719,1.0,1.0,0.0,1.0,-2.195878267288208,2.1958744525909424,3.870011369144777e-06,1.6900612115859983,0.974463164806366,0.974463164806366,0.0,102.31139373779295,93.0,69120.53125,0.0,986.9564208984376,1.0,279.40252685546875,283.8048095703125,298.61846923828125,302.99969482421875,293.1499938964844,293.1499938964844,279.45001220703125,34240.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878107488155365,1.0,0.0,0.0,3.747321367263794,3.747346162796021,9.369904887535084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.9296875,0.0,1630.644287109375,1895.4371337890625,0.0,3198.84228515625,0.927642285823822,1.0,0.0,3.0,1.0,0.0
17746440,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8326979279518127,0.3047557175159454,0.2756763696670532,296.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.4324124753475189,0.050000000745058,0.0500761494040489,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8880027532577515,0.3715766370296478,0.2608450651168823,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.845787763595581,0.3206414580345154,0.3050492405891418,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7351397275924683,0.2073336243629455,0.941586434841156,285.0150756835937,284.95001220703125,297.5017395019531,295.62847900390625,297.5035095214844,298.15338134765625,285.0121459960937,1.0,0.4319654405117035,1.0,1.0,0.0,1.0,-2.2005653381347656,2.2005615234375,3.886393187713111e-06,1.6936461925506592,0.9924309253692628,0.9924309253692628,0.0,99.27051544189452,81.0,69312.6953125,0.0,980.2594604492188,1.0,279.44287109375,283.7835388183594,298.61920166015625,303.0595397949219,293.1499938964844,293.1499938964844,279.1499938964844,33273.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776461482048035,1.0,0.0,0.0,3.8187077045440674,3.818732738494873,9.730297279020306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.5390625,0.0,1707.7442626953125,1895.4371337890625,0.0,3194.517578125,0.9412873387336732,1.0,0.0,3.0,1.0,0.0
17746500,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8403969407081604,0.3050577044486999,0.2760463058948517,296.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.4381345510482788,0.050000000745058,0.0499309860169887,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8969864249229431,0.3719646334648132,0.2611786127090454,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8542234301567078,0.3215068578720093,0.3058926463127136,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7420306205749512,0.2077788561582565,0.9434125423431396,284.85986328125,284.95001220703125,297.4671936035156,295.6157531738281,297.46893310546875,298.15185546875,284.85107421875,1.0,0.4295389652252197,1.0,1.0,0.0,1.0,-2.2044458389282227,2.204442024230957,3.900067895301618e-06,1.6966642141342163,0.8874074816703796,0.8874074816703796,0.0,95.70726013183594,81.0,70067.3125,0.0,970.7622680664062,1.0,279.1947326660156,283.6133728027344,298.6507873535156,303.2637023925781,293.1499938964844,293.1499938964844,279.1499938964844,37273.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836752772331238,1.0,0.0,0.0,3.795866966247559,3.7958927154541016,9.614246891942455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.1533203125,0.0,1711.5,1895.4371337890625,0.0,3251.01318359375,0.9364963173866272,1.0,0.0,3.0,1.0,0.0
17746560,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8487507700920105,0.3051647245883941,0.2760111093521118,296.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.4448703825473785,0.050000000745058,0.0497787371277809,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.906802535057068,0.3721615076065063,0.2612159252166748,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8635244965553284,0.3222078382968902,0.3064243793487549,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7496129870414734,0.2081052362918853,0.9442528486251832,284.888427734375,284.95001220703125,297.4331359863281,295.60302734375,297.4348449707031,298.1505432128906,284.8935852050781,1.0,0.4266071021556854,1.0,1.0,0.0,1.0,-2.2059152126312256,2.20591139793396,3.905225185008021e-06,1.6977906227111816,0.8774102926254272,0.8774102926254272,0.0,91.89401245117188,69.0,69683.2265625,0.0,957.8978881835938,1.0,279.15692138671875,283.66583251953125,298.6217346191406,303.1615905761719,293.1499938964844,293.1499938964844,279.45001220703125,39316.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849644660949707,1.0,0.0,0.0,3.690506219863892,3.690531015396118,9.087933676710236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.3955078125,0.0,1603.795166015625,1895.4371337890625,0.0,3263.0859375,0.9172099828720092,1.0,0.0,3.0,1.0,0.0
17746620,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8595491647720337,0.3057750463485718,0.276149034500122,296.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.4536510407924652,0.050000000745058,0.0496041551232337,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9201924204826356,0.372827410697937,0.2613733112812042,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8753100633621216,0.3232485055923462,0.3070544600486755,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7592788934707642,0.2086550593376159,0.9453309178352356,285.026123046875,284.95001220703125,297.399658203125,295.5903625488281,297.4013366699219,298.1504821777344,285.0315246582031,1.0,0.4233368337154388,1.0,1.0,0.0,1.0,-2.20810866355896,2.2081046104431152,3.912844931619475e-06,1.6994216442108154,0.9706431031227112,0.9706431031227112,0.0,87.53359985351562,69.0,69074.9609375,0.0,943.6737670898438,1.0,279.4023132324219,283.8118896484375,298.5653686523437,302.943359375,293.1499938964844,293.1499938964844,279.45001220703125,34302.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879963219165802,1.0,0.0,0.0,3.7388198375701904,3.738844394683838,9.327437169304176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.9248046875,0.0,1621.2376708984375,1895.4371337890625,0.0,3216.236083984375,0.9257959723472596,1.0,0.0,3.0,1.0,0.0
17746680,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8738061785697937,0.3065545260906219,0.2766374349594116,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.4651390612125397,0.050000000745058,0.0494056530296802,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.937916100025177,0.3736633658409118,0.2617884874343872,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8904929757118225,0.3244282305240631,0.3079414665699005,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7719102501869202,0.2093174308538437,0.9472275972366332,285.01385498046875,284.95001220703125,297.36688232421875,295.5777893066406,297.3685302734375,298.15057373046875,285.01092529296875,1.0,0.4198733866214752,1.0,1.0,0.0,1.0,-2.212297916412353,2.212293863296509,3.9275851122511085e-06,1.70263409614563,0.9876373410224916,0.9876373410224916,0.0,82.62699890136719,57.0,69252.2734375,0.0,929.3178100585938,1.0,279.4428100585937,283.7901611328125,298.5667724609375,303.002685546875,293.1499938964844,293.1499938964844,279.1499938964844,33329.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793544769287109,1.0,0.0,0.0,3.809478759765625,3.8095040321350098,9.683323014542111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.619140625,0.0,1697.0826416015625,1895.4371337890625,0.0,3210.531005859375,0.939236044883728,1.0,0.0,3.0,1.0,0.0
17746740,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8902876973152161,0.3068713843822479,0.276969701051712,296.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.4762569665908813,0.050000000745058,0.0492032095789909,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9572116732597352,0.3740708827972412,0.262096643447876,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9080076217651368,0.3252897262573242,0.3087275326251983,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.786597728729248,0.2097817957401275,0.9488824009895324,284.8598327636719,284.95001220703125,297.3348999023437,295.5653686523437,297.33648681640625,298.1498107910156,284.8514709472656,1.0,0.4161946773529053,1.0,1.0,0.0,1.0,-2.21575927734375,2.2157552242279053,3.939877842640271e-06,1.705342411994934,0.8830888271331787,0.8830888271331787,0.0,77.60218811035156,57.0,69983.796875,0.0,913.7474975585938,1.0,279.1949462890625,283.621826171875,298.5989990234375,303.2059936523437,293.1499938964844,293.1499938964844,279.1499938964844,37416.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852623105049133,1.0,0.0,0.0,3.783880233764648,3.783905744552612,9.553622248859028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.04296875,0.0,1698.2686767578125,1895.4371337890625,0.0,3265.874755859375,0.9338583946228028,1.0,0.0,3.0,1.0,0.0
17746800,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9084423184394836,0.3069963157176971,0.2769064903259277,296.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.4863811135292053,0.050000000745058,0.049006164073944,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9760156273841858,0.3742879629135132,0.2621145248413086,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9290593862533568,0.3259878754615783,0.3092107772827148,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8027206063270569,0.2101260125637054,0.9495919942855836,284.8907775878906,284.95001220703125,297.3038330078125,295.5531311035156,297.3053894042969,298.1491394042969,284.895751953125,1.0,0.4122489392757416,1.0,1.0,0.0,1.0,-2.216902494430542,2.2168984413146973,3.94393509850488e-06,1.7062325477600098,0.8752321004867554,0.8752321004867554,0.0,72.6456298828125,45.0,69597.28125,0.0,896.1431884765625,1.0,279.156982421875,283.6755065917969,298.57061767578125,303.1038818359375,293.1499938964844,293.1499938964844,279.45001220703125,39320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864403367042542,1.0,0.0,0.0,3.678357362747192,3.678382158279419,9.02819863313198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.0654296875,0.0,1589.9871826171875,1895.4371337890625,0.0,3276.902587890625,0.914557158946991,1.0,0.0,3.0,1.0,0.0
17746860,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9336118102073668,0.3076156079769134,0.2770237326622009,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.4980624318122864,0.050000000745058,0.0487961992621421,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9955984950065612,0.3749653398990631,0.2622573971748352,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9549630880355836,0.3270214796066284,0.3098013997077942,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8217361569404602,0.2106881290674209,0.9505720138549804,285.026611328125,284.95001220703125,297.2738342285156,295.5411071777344,297.2753295898437,298.1496276855469,285.03179931640625,1.0,0.408154159784317,1.0,1.0,0.0,1.0,-2.218845844268799,2.218841791152954,3.9507399378635455e-06,1.7076884508132937,0.967709481716156,0.967709481716156,0.0,67.38284301757812,45.0,68991.3046875,0.0,878.1324462890625,1.0,279.4020690917969,283.8194580078125,298.51519775390625,302.8869323730469,293.1499938964844,293.1499938964844,279.45001220703125,34271.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813632726669312,1.0,0.0,0.0,3.727827310562134,3.727851867675781,9.27267137740273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.595703125,0.0,1608.2801513671875,1895.4371337890625,0.0,3229.35546875,0.9233108162879944,1.0,0.0,3.0,1.0,0.0
