time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9551535248756408,0.3083504736423492,0.2775463759899139,296.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.5082507133483887,0.050000000745058,0.0486430935561656,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.376510888338089,0.2518607079982757,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9750139713287354,0.3281489908695221,0.3107123970985412,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8374991416931152,0.2113213241100311,0.9526697993278505,285.0024719238281,284.95001220703125,297.2449645996094,295.5293884277344,297.24639892578125,298.15545654296875,284.9967041015625,1.0,0.4035007357597351,1.0,1.0,0.0,1.0,-2.210437774658203,2.2104337215423584,3.921428287867457e-06,1.7014400959014893,0.9758350849151612,0.9758350849151612,0.0,63.27130126953125,63.0,68915.859375,0.0,854.6064453125,1.0,279.4427490234375,283.7858581542969,298.5171203613281,302.9417724609375,293.1499938964844,293.1499938964844,279.1499938964844,33467.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880628228187561,1.0,0.0,0.0,3.796664714813232,3.796689748764038,9.618287322155084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.5888671875,0.0,1682.8355712890625,1895.4371337890625,0.0,3222.467529296875,0.9362779855728148,1.0,0.0,3.0,1.0,0.0
17746980,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9622809290885924,0.3085711002349853,0.2779557406902313,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.5118284821510315,0.050000000745058,0.0485958494246006,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9990000128746032,0.3791342973709106,0.2469569742679596,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9816540479660034,0.3289234936237335,0.3115818202495575,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8433188199996948,0.2117378413677215,0.9548635482788086,284.84307861328125,284.95001220703125,297.21734619140625,295.5179748535156,297.2187194824219,298.1592102050781,284.8370056152344,1.0,0.4028546214103699,1.0,1.0,0.0,1.0,-2.2086422443389893,2.2086381912231445,3.91461253457237e-06,1.6997665166854858,0.861661970615387,0.861661970615387,0.0,62.01079559326172,63.0,69363.671875,0.0,848.1748657226562,1.0,279.1954345703125,283.6239013671875,298.547119140625,303.1222229003906,293.1499938964844,293.1499938964844,279.1499938964844,38557.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859425783157349,1.0,0.0,0.0,3.745744466781616,3.74576997756958,9.362020705339092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.5703125,0.0,1661.9583740234375,1895.4371337890625,0.0,3272.242919921875,0.9257208108901978,1.0,0.0,3.0,1.0,0.0
17747040,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9605530500411988,0.3086724281311035,0.2780348360538482,296.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.5108218789100647,0.050000000745058,0.0486088208854198,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.3814205825328827,0.2483138293027877,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9806596636772156,0.3295892179012298,0.3122160136699676,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8422917127609253,0.2120673656463623,0.956424355506897,284.896240234375,284.95001220703125,297.19110107421875,295.5069274902344,297.1923828125,298.1597595214844,284.9017639160156,1.0,0.4040539562702179,1.0,1.0,0.0,1.0,-2.213010549545288,2.213006496429444,3.929899776267121e-06,1.7030645608901978,0.8672449588775635,0.8672449588775635,0.0,62.462623596191406,81.0,69054.8828125,0.0,854.0037231445312,1.0,279.1572265625,283.6958923339844,298.5179443359375,303.0114440917969,293.1499938964844,293.1499938964844,279.45001220703125,39552.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863292336463928,1.0,0.0,0.0,3.6338706016540527,3.6338951587677,8.811142038211983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.20703125,0.0,1541.7607421875,1895.4371337890625,0.0,3275.863037109375,0.9052410125732422,1.0,0.0,3.0,1.0,0.0
17747100,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.954051673412323,0.3092774748802185,0.2783872783184051,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.5071359872817993,0.050000000745058,0.0486584119498729,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.3832200467586517,0.2534344792366028,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9753932356834412,0.3306016623973846,0.3130449056625366,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8374866843223572,0.212611898779869,0.9585774540901184,285.0346069335937,284.95001220703125,297.1663513183594,295.49627685546875,297.1675720214844,298.158203125,285.0407409667969,1.0,0.4069298505783081,1.0,1.0,0.0,1.0,-2.2232162952423096,2.223212242126465,3.9659521462454e-06,1.7108948230743408,0.963445484638214,0.963445484638214,0.0,64.0135269165039,81.0,68680.34375,0.0,869.5768432617188,1.0,279.4011535644531,283.8387756347656,298.4667663574219,302.80859375,293.1499938964844,293.1499938964844,279.45001220703125,34019.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881022036075592,1.0,0.0,0.0,3.693612813949585,3.693636894226074,9.103240472541074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.6044921875,0.0,1567.2396240234375,1895.4371337890625,0.0,3226.158203125,0.9155617952346802,1.0,0.0,3.0,1.0,0.0
17747160,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9440189003944396,0.3100283741950989,0.279121845960617,296.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.501682698726654,0.050000000745058,0.0487382635474205,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9990000128746032,0.3839607536792755,0.2614699900150299,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9667550921440125,0.3317391872406006,0.3141748607158661,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8302170634269714,0.213246539235115,0.9617125391960144,285.0313720703125,284.95001220703125,297.1431884765625,295.486083984375,297.1443176269531,298.1527099609375,285.0299072265625,1.0,0.4112814664840698,1.0,1.0,0.0,1.0,-2.238962173461914,2.2389581203460693,4.022065240860684e-06,1.723061203956604,0.9905951023101808,0.9905951023101808,0.0,66.4976577758789,99.0,69169.7890625,0.0,894.2117309570312,1.0,279.4425048828125,283.8215637207031,298.47479248046875,302.88934326171875,293.1499938964844,293.1499938964844,279.1499938964844,32768.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805890679359436,1.0,0.0,0.0,3.7766432762146,3.776668071746826,9.517112857793108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.1845703125,0.0,1653.661376953125,1895.4371337890625,0.0,3222.10107421875,0.9315529465675354,1.0,0.0,3.0,1.0,0.0
17747220,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9263330698013306,0.3103037476539612,0.2797529101371765,296.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.4930996298789978,0.050000000745058,0.0488808676600456,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.994064450263977,0.3829414546489715,0.2685628235340118,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9506540894508362,0.3325451612472534,0.3152623772621155,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8178772926330566,0.2136652171611786,0.964852213859558,284.88897705078125,284.95001220703125,297.1217346191406,295.4764099121094,297.1227722167969,298.1437072753906,284.8801574707031,1.0,0.4166894555091858,1.0,1.0,0.0,1.0,-2.253903865814209,2.2538998126983643,4.0761306081549264e-06,1.7348552942276,0.9018117189407348,0.9018117189407348,0.0,70.56172943115234,99.0,70310.59375,0.0,924.2698364257812,1.0,279.1954040527344,283.6547241210937,298.5146179199219,303.1241760253906,293.1499938964844,293.1499938964844,279.1499938964844,36099.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871894478797913,1.0,0.0,0.0,3.776283025741577,3.776308298110962,9.515297278994694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.939453125,0.0,1679.027587890625,1895.4371337890625,0.0,3283.913818359375,0.931713044643402,1.0,0.0,3.0,1.0,0.0
17747280,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8999956250190735,0.3102787435054779,0.2800342142581939,296.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.4799616038799286,0.050000000745058,0.0491306222975254,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9710335731506348,0.3816914856433868,0.2678443789482116,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9233637452125548,0.3331010043621063,0.316102921962738,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.797416090965271,0.2138855457305908,0.967314839363098,284.9010925292969,284.95001220703125,297.10211181640625,295.46728515625,297.1030578613281,298.1397399902344,284.9046325683594,1.0,0.4223905801773071,1.0,1.0,0.0,1.0,-2.257254123687744,2.2572500705718994,4.088478362973547e-06,1.7375996112823486,0.8881279230117798,0.8881279230117798,0.0,76.99374389648438,117.0,70094.6640625,0.0,952.4899291992188,1.0,279.15704345703125,283.6842041015625,298.4931640625,303.0512084960937,293.1499938964844,293.1499938964844,279.45001220703125,38208.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889431357383728,1.0,0.0,0.0,3.698402166366577,3.698426961898804,9.12686289211706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.7236328125,0.0,1604.4320068359375,1895.4371337890625,0.0,3304.88916015625,0.917935848236084,1.0,0.0,3.0,1.0,0.0
17747340,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8784985542297363,0.3106834888458252,0.2804317474365234,296.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.4656476378440857,0.050000000745058,0.049396313726902,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.94641774892807,0.3813914656639099,0.2674956023693084,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9000863432884216,0.333941638469696,0.3170048892498016,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7786872386932373,0.2142693549394607,0.9698553681373596,285.03643798828125,284.95001220703125,297.0844421386719,295.4587707519531,297.08526611328125,298.137451171875,285.0418701171875,1.0,0.4285446405410766,1.0,1.0,0.0,1.0,-2.261762857437134,2.261758804321289,4.104770141566405e-06,1.741086483001709,0.9832980036735536,0.9832980036735536,0.0,83.85698699951172,117.0,69549.9609375,0.0,983.4754638671876,1.0,279.402587890625,283.828369140625,298.440185546875,302.8424377441406,293.1499938964844,293.1499938964844,279.45001220703125,33808.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850582838058472,1.0,0.0,0.0,3.750621318817138,3.750645875930786,9.38641449010902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.37890625,0.0,1631.1712646484375,1895.4371337890625,0.0,3263.96435546875,0.9279953837394714,1.0,0.0,3.0,1.0,0.0
17747400,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.860453188419342,0.3112465441226959,0.2811800241470337,296.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.4501839280128479,0.050000000745058,0.0496694035828113,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9234228134155272,0.3815599977970123,0.2676945030689239,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8814842104911804,0.3349077999591827,0.3181697130203247,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7628359794616699,0.2147364169359207,0.9731823205947876,285.0269470214844,284.95001220703125,297.0688171386719,295.45086669921875,297.06951904296875,298.1351013183594,285.0245056152344,1.0,0.4351282715797424,1.0,1.0,0.0,1.0,-2.268622398376465,2.26861834526062,4.129686658416176e-06,1.746428608894348,1.0,1.0,0.0,90.97989654541016,135.0,69831.0625,0.0,1018.021484375,1.0,279.4429016113281,283.8076171875,298.44439697265625,302.91046142578125,293.1499938964844,293.1499938964844,279.1499938964844,33006.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848099112510681,1.0,0.0,0.0,3.825805902481079,3.825831174850464,9.766504263097886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.8115234375,0.0,1714.225341796875,1895.4371337890625,0.0,3261.638916015625,0.9426540732383728,1.0,0.0,3.0,1.0,0.0
17747460,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8440684080123901,0.3113277554512024,0.2817842662334442,296.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.4367142021656036,0.050000000745058,0.0499645136296749,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9028186798095704,0.3814658522605896,0.2679668962955475,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8643738627433777,0.3355313539505005,0.3192421793937683,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7484920620918274,0.214974820613861,0.9762588739395142,284.873291015625,284.95001220703125,297.0553283691406,295.44366455078125,297.0559387207031,298.1316223144531,284.8642272949219,1.0,0.4419752359390259,1.0,1.0,0.0,1.0,-2.275017023086548,2.275012969970703,4.153105237492127e-06,1.751476764678955,0.9049252867698668,0.9049252867698668,0.0,98.65003967285156,135.0,70770.78125,0.0,1054.3994140625,1.0,279.1944580078125,283.6337280273437,298.4807434082031,303.1278991699219,293.1499938964844,293.1499938964844,279.1499938964844,36460.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909900784492493,1.0,0.0,0.0,3.817882537841797,3.81790828704834,9.726092002892983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.1943359375,0.0,1731.697998046875,1895.4371337890625,0.0,3319.465576171875,0.9411928057670592,1.0,0.0,3.0,1.0,0.0
17747520,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8286468386650085,0.3111600279808044,0.2819795906543731,296.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.4251084625720978,0.050000000745058,0.0502868518233299,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8846439719200134,0.3812399804592132,0.2680421769618988,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8483757972717285,0.3359434306621551,0.3199984431266784,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7351351380348206,0.2150478214025497,0.9783223271369934,284.8926086425781,284.95001220703125,297.04412841796875,295.43719482421875,297.0446472167969,298.1279602050781,284.8973388671875,1.0,0.4489131867885589,1.0,1.0,0.0,1.0,-2.279118299484253,2.279114007949829,4.168194209341891e-06,1.754732966423035,0.8916884064674377,0.8916884064674377,0.0,106.94075012207033,123.0,70533.6015625,0.0,1090.9261474609375,1.0,279.1567687988281,283.67218017578125,298.4586486816406,303.0438537597656,293.1499938964844,293.1499938964844,279.45001220703125,38608.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925936222076416,1.0,0.0,0.0,3.730374336242676,3.730399608612061,9.285346891374502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.994140625,0.0,1644.38916015625,1895.4371337890625,0.0,3334.45458984375,0.9254210591316224,1.0,0.0,3.0,1.0,0.0
17747580,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8217942118644714,0.3114875853061676,0.2821814715862274,296.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.4202348887920379,0.050000000745058,0.0504486449062824,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8765705823898315,0.3815430402755737,0.2681713402271271,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8415774703025818,0.3366900682449341,0.320685476064682,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7292863726615906,0.2153253108263015,0.9798021912574768,285.0330505371094,284.95001220703125,297.0353088378906,295.4314880371094,297.03570556640625,298.1258850097656,285.0385437011719,1.0,0.45193812251091,1.0,1.0,0.0,1.0,-2.282313108444214,2.282309055328369,4.179962616035482e-06,1.7572659254074097,0.9886590242385864,0.9886590242385864,0.0,111.13727569580078,123.0,69962.0234375,0.0,1110.676025390625,1.0,279.4032897949219,283.8197937011719,298.4087219238281,302.83575439453125,293.1499938964844,293.1499938964844,279.45001220703125,34036.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877965211868286,1.0,0.0,0.0,3.7805662155151367,3.7805912494659424,9.53689436755667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.0458984375,0.0,1668.1220703125,1895.4371337890625,0.0,3289.5947265625,0.934867799282074,1.0,0.0,3.0,1.0,0.0
17747640,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8198933601379395,0.3120198249816894,0.2826749682426452,296.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.4186696112155914,0.050000000745058,0.0505046024918556,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8742762207984924,0.3820872902870178,0.2685479521751404,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8398752808570862,0.3375999331474304,0.3215623199939728,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.727669358253479,0.215726837515831,0.9817131161689758,285.0267333984375,284.95001220703125,297.0290222167969,295.42657470703125,297.0292663574219,298.1244506835937,285.0248718261719,1.0,0.453492671251297,1.0,1.0,0.0,1.0,-2.286773681640625,2.286769390106201,4.196381269139238e-06,1.7607789039611816,1.0,1.0,0.0,112.6917495727539,111.0,70171.8125,0.0,1121.570556640625,1.0,279.4430847167969,283.803466796875,298.4164123535156,302.90380859375,293.1499938964844,293.1499938964844,279.1499938964844,33379.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872077465057373,1.0,0.0,0.0,3.847771406173706,3.84779691696167,9.878972377919126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.5400390625,0.0,1743.8646240234375,1895.4371337890625,0.0,3284.08544921875,0.9478576183319092,1.0,0.0,3.0,1.0,0.0
17747700,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8202962279319763,0.312112957239151,0.2829890549182892,296.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.4187468588352203,0.050000000745058,0.0505017302930355,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8747075796127319,0.3822433650493622,0.2688173651695251,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8406036496162415,0.3382008373737335,0.3223007023334503,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7281055450439453,0.2159391194581985,0.983173131942749,284.873046875,284.95001220703125,297.0253295898437,295.4225769042969,297.02545166015625,298.1224670410156,284.863525390625,1.0,0.4537760317325592,1.0,1.0,0.0,1.0,-2.29011607170105,2.290112018585205,4.208838163322071e-06,1.7634859085083008,0.9092873334884644,0.9092873334884644,0.0,112.7252197265625,111.0,71081.421875,0.0,1125.3438720703125,1.0,279.19403076171875,283.62811279296875,298.4559631347656,303.1224060058594,293.1499938964844,293.1499938964844,279.1499938964844,36543.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930208683013916,1.0,0.0,0.0,3.8396692276000977,3.83969521522522,9.837413017521612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.84765625,0.0,1758.8770751953125,1895.4371337890625,0.0,3338.447021484375,0.9462026357650756,1.0,0.0,3.0,1.0,0.0
17747760,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8218472599983215,0.3119765818119049,0.2828592658042907,296.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.4198566973209381,0.050000000745058,0.0504618473351001,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8765794038772583,0.3821816444396972,0.2687679231166839,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8426463007926941,0.3386078774929046,0.3226811289787292,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.729631781578064,0.2160143107175827,0.9834626317024232,284.8890991210937,284.95001220703125,297.0243530273437,295.41943359375,297.0243530273437,298.1206970214844,284.89373779296875,1.0,0.4529634118080139,1.0,1.0,0.0,1.0,-2.2906603813171387,2.290656089782715,4.2110095819225535e-06,1.7640072107315063,0.8931062817573547,0.8931062817573547,0.0,111.73587799072266,99.0,70765.4296875,0.0,1122.076171875,1.0,279.1566467285156,283.6643981933594,298.4374084472656,303.0379638671875,293.1499938964844,293.1499938964844,279.45001220703125,38799.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942882418632507,1.0,0.0,0.0,3.74893856048584,3.748964071273804,9.377993706038978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.8720703125,0.0,1667.5673828125,1895.4371337890625,0.0,3350.28662109375,0.9296503663063048,1.0,0.0,3.0,1.0,0.0
17747820,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8255411982536316,0.3123638331890106,0.2828666269779205,296.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.4223655164241791,0.050000000745058,0.0503754802048206,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.88092440366745,0.3826141655445099,0.2688152194023132,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8468837141990662,0.3393774926662445,0.3231284916400909,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7329598665237427,0.2163255661725998,0.9838475584983826,285.0310974121094,284.95001220703125,297.0262145996094,295.4172668457031,297.02606201171875,298.12042236328125,285.0367431640625,1.0,0.4513528943061828,1.0,1.0,0.0,1.0,-2.291618585586548,2.291614532470703,4.2145825318584684e-06,1.7647815942764282,0.990185797214508,0.990185797214508,0.0,109.57882690429688,99.0,70139.8046875,0.0,1114.7017822265625,1.0,279.40362548828125,283.81427001953125,298.3908386230469,302.8283996582031,293.1499938964844,293.1499938964844,279.45001220703125,34218.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891111016273499,1.0,0.0,0.0,3.7951157093048096,3.7951407432556152,9.610440656615538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.15625,0.0,1686.8291015625,1895.4371337890625,0.0,3301.893798828125,0.9382795095443726,1.0,0.0,3.0,1.0,0.0
17747880,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8316951990127563,0.3129652440547943,0.2832410335540771,296.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.4264635145664215,0.050000000745058,0.0502447225153446,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8881085515022278,0.3832645118236542,0.26913583278656,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8536809086799622,0.3403235375881195,0.3238471746444702,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7383815050125122,0.2167757302522659,0.9850595593452454,285.0270080566406,284.95001220703125,297.0310363769531,295.4160461425781,297.0307312011719,298.1204528808594,285.02545166015625,1.0,0.4492028355598449,1.0,1.0,0.0,1.0,-2.294614315032959,2.294610023498535,4.225693373882677e-06,1.7671635150909424,1.0,1.0,0.0,106.36053466796876,87.0,70322.046875,0.0,1105.383056640625,1.0,279.44317626953125,283.8002319335937,298.4023132324219,302.89776611328125,293.1499938964844,293.1499938964844,279.1499938964844,33568.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888170063495636,1.0,0.0,0.0,3.85872745513916,3.858752965927124,9.93531102722045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.11328125,0.0,1758.79150390625,1895.4371337890625,0.0,3293.090087890625,0.9504604339599608,1.0,0.0,3.0,1.0,0.0
17747940,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8390325307846069,0.3131279945373535,0.2834778726100921,296.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.4316804409027099,0.050000000745058,0.0500945076346397,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8967199921607971,0.3835101127624511,0.2693647146224975,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.861892580986023,0.3409638404846191,0.324474424123764,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7449504137039185,0.2170426696538925,0.9860539436340332,284.875,284.95001220703125,297.0389404296875,295.4158935546875,297.0384826660156,298.1197509765625,284.865478515625,1.0,0.4465714395046234,1.0,1.0,0.0,1.0,-2.2969448566436768,2.296940803527832,4.234485004417365e-06,1.7690939903259275,0.9123857021331788,0.9123857021331788,0.0,102.63215637207033,87.0,71240.1640625,0.0,1093.3211669921875,1.0,279.1938171386719,283.62530517578125,298.44610595703125,303.1200561523437,293.1499938964844,293.1499938964844,279.1499938964844,36563.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893680214881897,1.0,0.0,0.0,3.8506884574890137,3.850714445114136,9.893957439999213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.634765625,0.0,1772.564697265625,1895.4371337890625,0.0,3344.60693359375,0.9487580060958862,1.0,0.0,3.0,1.0,0.0
17748000,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8468412160873413,0.3130493760108948,0.2832959294319153,296.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.437739610671997,0.050000000745058,0.0499391257762908,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.905939519405365,0.3835162818431854,0.2692848742008209,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8707886338233948,0.3414040803909302,0.3247737288475036,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7520763874053955,0.2171696871519088,0.9860356450080872,284.89031982421875,284.95001220703125,297.04998779296875,295.416748046875,297.04937744140625,298.1191101074219,284.8949584960937,1.0,0.4434598386287689,1.0,1.0,0.0,1.0,-2.296783685684204,2.2967793941497803,4.234084826748585e-06,1.7690787315368652,0.8962461352348328,0.8962461352348328,0.0,98.69651794433594,75.0,70937.6875,0.0,1077.7462158203125,1.0,279.15655517578125,283.6600036621094,298.4322509765625,303.0409851074219,293.1499938964844,293.1499938964844,279.45001220703125,38764.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947332501411438,1.0,0.0,0.0,3.7616994380950928,3.7617249488830566,9.441944825994142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.0458984375,0.0,1682.3448486328125,1895.4371337890625,0.0,3354.44287109375,0.9324716329574584,1.0,0.0,3.0,1.0,0.0
17748060,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8568071722984314,0.3134865164756775,0.2832649946212768,296.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.4455762207508087,0.050000000745058,0.049762450158596,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9183215498924256,0.3840042054653168,0.2693077325820923,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8819104433059692,0.3422044515609741,0.3251602947711944,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7610702514648438,0.217529147863388,0.9862149953842164,285.0337219238281,284.95001220703125,297.0627136230469,295.418212890625,297.0621032714844,298.1197509765625,285.0394897460937,1.0,0.4400296807289123,1.0,1.0,0.0,1.0,-2.2972378730773926,2.2972335815429688,4.235831056575989e-06,1.7694729566574097,0.9948649406433104,0.9948649406433104,0.0,94.23738098144533,75.0,70316.3125,0.0,1060.78369140625,1.0,279.4039306640625,283.81072998046875,298.3900756835937,302.8362121582031,293.1499938964844,293.1499938964844,279.45001220703125,34213.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894243240356445,1.0,0.0,0.0,3.807852745056152,3.807878017425537,9.67505798143975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.38671875,0.0,1702.0369873046875,1895.4371337890625,0.0,3304.823486328125,0.9411301016807556,1.0,0.0,3.0,1.0,0.0
17748120,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8700140118598938,0.3141382336616516,0.2836163640022278,296.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.4559471905231476,0.050000000745058,0.0495608523488044,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9348888993263244,0.3847110569477081,0.2696141302585602,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8962159156799316,0.3431830704212188,0.325837641954422,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.772849977016449,0.2180264145135879,0.9873031377792358,285.033447265625,284.95001220703125,297.07550048828125,295.4197082519531,297.07489013671875,298.120361328125,285.0323791503906,1.0,0.4364365339279175,1.0,1.0,0.0,1.0,-2.2999050617218018,2.299900770187378,4.245778654876631e-06,1.771610140800476,1.0,1.0,0.0,89.215576171875,63.0,70487.03125,0.0,1043.953125,1.0,279.4432678222656,283.8005065917969,298.40496826171875,302.908935546875,293.1499938964844,293.1499938964844,279.1499938964844,33713.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884221911430359,1.0,0.0,0.0,3.867254257202149,3.8672800064086914,9.97926917989389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.8505859375,0.0,1770.449462890625,1895.4371337890625,0.0,3295.44873046875,0.9524754285812378,1.0,0.0,3.0,1.0,0.0
17748180,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.885258674621582,0.31435227394104,0.283847451210022,296.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.4679921865463257,0.050000000745058,0.0493550337851047,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.953115701675415,0.3850142657756805,0.2698431611061096,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9129759073257446,0.3438560962677002,0.3264413475990295,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7864839434623718,0.2183394283056259,0.9882460832595824,284.88201904296875,284.95001220703125,297.08837890625,295.4212341308594,297.0877380371094,298.1203918457031,284.871826171875,1.0,0.4326571226119995,1.0,1.0,0.0,1.0,-2.3020718097686768,2.302067518234253,4.254005034454167e-06,1.773423433303833,0.9201378226280212,0.9201378226280212,0.0,84.07450866699219,63.0,71450.0078125,0.0,1026.0858154296875,1.0,279.1936340332031,283.62371826171875,298.451171875,303.1361083984375,293.1499938964844,293.1499938964844,279.1499938964844,36328.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939316868782043,1.0,0.0,0.0,3.864203453063965,3.864229679107666,9.96353037407971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.794921875,0.0,1787.396484375,1895.4371337890625,0.0,3346.9560546875,0.9517889022827148,1.0,0.0,3.0,1.0,0.0
17748240,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.901578724384308,0.3142947554588318,0.2836580574512481,296.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.478588193655014,0.050000000745058,0.0491567552089691,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.970840871334076,0.385043740272522,0.2697604894638061,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9325007200241088,0.3443062603473663,0.3267183899879455,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8011478781700134,0.2184959352016449,0.9881964921951294,284.891357421875,284.95001220703125,297.1012878417969,295.4228515625,297.1006774902344,298.12042236328125,284.89581298828125,1.0,0.4286227822303772,1.0,1.0,0.0,1.0,-2.3017823696136475,2.301778078079224,4.2531532926659565e-06,1.7733211517333984,0.9012057185173036,0.9012057185173036,0.0,79.04905700683594,51.0,71160.640625,0.0,1006.0731811523438,1.0,279.1564636230469,283.6528015136719,298.4391174316406,303.0614929199219,293.1499938964844,293.1499938964844,279.45001220703125,38617.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951201438903809,1.0,0.0,0.0,3.7795376777648926,3.779563426971436,9.531706268717244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.9990234375,0.0,1702.400146484375,1895.4371337890625,0.0,3358.055908203125,0.9362863302230836,1.0,0.0,3.0,1.0,0.0
17748300,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9232184886932372,0.3147434592247009,0.2836083769798279,296.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.4894317090511322,0.050000000745058,0.0489470921456813,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9894469976425172,0.38554447889328,0.2697696089744568,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9556527733802797,0.3451096713542938,0.3270764350891113,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8183161616325378,0.218876302242279,0.9883275628089904,285.035400390625,284.95001220703125,297.11431884765625,295.424560546875,297.1136779785156,298.12139892578125,285.04132080078125,1.0,0.4244426786899566,1.0,1.0,0.0,1.0,-2.302065849304199,2.3020615577697754,4.254289251548471e-06,1.7735921144485474,1.0,1.0,0.0,73.74952697753906,51.0,70524.2578125,0.0,985.5858764648438,1.0,279.404296875,283.8048400878906,298.39727783203125,302.8567199707031,293.1499938964844,293.1499938964844,279.45001220703125,34215.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899052739143372,1.0,0.0,0.0,3.824408769607544,3.8244340419769287,9.759371550899232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.8505859375,0.0,1722.011962890625,1895.4371337890625,0.0,3309.322021484375,0.9448246955871582,1.0,0.0,3.0,1.0,0.0
17748360,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9473211765289308,0.3153978884220123,0.2839830815792084,296.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.5003206133842468,0.050000000745058,0.0487585514783859,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9990000128746032,0.3865168690681457,0.2635603845119476,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9774332642555236,0.3460807204246521,0.3277694582939148,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8355568647384644,0.2193791270256042,0.9895572662353516,285.03546142578125,284.95001220703125,297.1274108886719,295.4263000488281,297.12677001953125,298.12481689453125,285.0325622558594,1.0,0.4199896156787872,1.0,1.0,0.0,1.0,-2.298524141311645,2.2985198497772217,4.241175247443607e-06,1.770814299583435,1.0,1.0,0.0,68.86599731445312,54.0,70552.09375,0.0,962.2241821289062,1.0,279.443359375,283.7942199707031,298.4117736816406,302.9263916015625,293.1499938964844,293.1499938964844,279.1499938964844,33899.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889009356498718,1.0,0.0,0.0,3.8779914379119873,3.878017425537109,1.0034759725385811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.9423828125,0.0,1785.2232666015625,1895.4371337890625,0.0,3299.927490234375,0.9550247192382812,1.0,0.0,3.0,1.0,0.0
17748420,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.959233582019806,0.315548837184906,0.2843015789985657,296.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5061009526252747,0.050000000745058,0.0486719273030757,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.3886545896530151,0.2549117505550384,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9875324964523317,0.3466945886611938,0.328461080789566,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.844777524471283,0.2196591645479202,0.9909964203834534,284.8673095703125,284.95001220703125,297.140625,295.4281311035156,297.1399841308594,298.1307373046875,284.856201171875,1.0,0.4170921146869659,1.0,1.0,0.0,1.0,-2.28960394859314,2.289599657058716,4.209054168313742e-06,1.7642810344696045,0.9103202223777772,0.9103202223777772,0.0,66.41532135009766,54.0,71232.5078125,0.0,944.140380859375,1.0,279.1934509277344,283.6067199707031,298.4559326171875,303.1381530761719,293.1499938964844,293.1499938964844,279.1499938964844,36819.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940975069999695,1.0,0.0,0.0,3.866990089416504,3.867016315460205,9.97790493784123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.072265625,0.0,1794.7459716796875,1895.4371337890625,0.0,3348.5048828125,0.9524743556976318,1.0,0.0,3.0,1.0,0.0
17748480,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9671192169189452,0.3154153227806091,0.2841760814189911,296.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.5104838013648987,0.050000000745058,0.0486121661961078,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.3914093673229217,0.2487683147192001,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9941840767860411,0.3470756411552429,0.3288125097751617,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8515323400497437,0.2197733521461486,0.9914287328720092,284.8799743652344,284.95001220703125,297.1539306640625,295.4300842285156,297.1532897949219,298.1368103027344,284.88507080078125,1.0,0.414885550737381,1.0,1.0,0.0,1.0,-2.2829411029815674,2.282936811447144,4.184752015135018e-06,1.7591763734817505,0.8888077139854431,0.8888077139854431,0.0,64.70177459716797,72.0,70706.296875,0.0,930.75,1.0,279.1564636230469,283.645263671875,298.4408874511719,303.0419311523437,293.1499938964844,293.1499938964844,279.45001220703125,39442.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945721387863159,1.0,0.0,0.0,3.760995626449585,3.761021137237549,9.438412007511944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.142578125,0.0,1686.7352294921875,1895.4371337890625,0.0,3352.938232421875,0.9327685236930848,1.0,0.0,3.0,1.0,0.0
17748540,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.967316210269928,0.3158286213874817,0.2842763662338257,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.5105312466621399,0.050000000745058,0.0486115664243698,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.3946653008460998,0.2487035989761352,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.994643211364746,0.3478409945964813,0.3293298780918121,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8518704771995544,0.2201279252767563,0.9923884272575378,285.0292358398437,284.95001220703125,297.1673583984375,295.4320983886719,297.16668701171875,298.1316833496094,285.0357971191406,1.0,0.4155910015106201,1.0,1.0,0.0,1.0,-2.284738302230835,2.2847342491149902,4.1911039261322e-06,1.7604413032531738,0.9886975288391112,0.9886975288391112,0.0,64.73489379882812,72.0,70097.390625,0.0,932.6923217773438,1.0,279.40380859375,283.80230712890625,298.3984069824219,302.8295593261719,293.1499938964844,293.1499938964844,279.45001220703125,34507.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886378407478333,1.0,0.0,0.0,3.8026602268218994,3.802685499191284,9.648689456298598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.0185546875,0.0,1698.10009765625,1895.4371337890625,0.0,3297.46630859375,0.940295398235321,1.0,0.0,3.0,1.0,0.0
17748600,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9630017280578612,0.3164741694927215,0.2848415672779083,296.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.5077752470970154,0.050000000745058,0.0486485064029693,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.397230327129364,0.2525233626365661,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9914469718933104,0.3487957119941711,0.3302187621593475,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8483487367630005,0.2206993550062179,0.9947571754455566,285.03533935546875,284.95001220703125,297.1808776855469,295.4342041015625,297.1802062988281,298.1054077148437,285.0354309082031,1.0,0.4180379211902618,1.0,1.0,0.0,1.0,-2.293953418731689,2.2939491271972656,4.22489438278717e-06,1.767576813697815,1.0,1.0,0.0,65.949462890625,90.0,70420.75,0.0,946.7421875,1.0,279.4432373046875,283.7964782714844,298.4159240722656,302.90899658203125,293.1499938964844,293.1499938964844,279.1499938964844,33694.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873592019081116,1.0,0.0,0.0,3.866065502166748,3.866091251373291,9.973134638130432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.4736328125,0.0,1768.8323974609375,1895.4371337890625,0.0,3285.50244140625,0.9522001147270204,1.0,0.0,3.0,1.0,0.0
17748660,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9536166191101074,0.3167029917240143,0.2853402197360992,296.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.502587616443634,0.050000000745058,0.0487233884632587,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.3981913924217224,0.26009202003479,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9841766357421876,0.3494547009468078,0.3310829699039459,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8411266207695007,0.2210975587368011,0.9974132180213928,284.8988952636719,284.95001220703125,297.19451904296875,295.4364318847656,297.1938781738281,298.10552978515625,284.89031982421875,1.0,0.421979159116745,1.0,1.0,0.0,1.0,-2.307957172393799,2.307952880859375,4.276625986676663e-06,1.7784805297851562,0.9320917129516602,0.9320917129516602,0.0,68.27539825439453,90.0,71673.796875,0.0,970.1796264648438,1.0,279.1936340332031,283.6305847167969,298.46612548828125,303.1519775390625,293.1499938964844,293.1499938964844,279.1499938964844,35927.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893005907535553,1.0,0.0,0.0,3.869635581970215,3.869661569595337,9.991562137656729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.5556640625,0.0,1790.95263671875,1895.4371337890625,0.0,3338.30712890625,0.9530341029167176,1.0,0.0,3.0,1.0,0.0
17748720,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9386333227157592,0.3166691660881042,0.2854697108268738,296.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.4953684508800506,0.050000000745058,0.0488400869071483,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.3973344564437866,0.2714625597000122,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9720333218574524,0.3498928248882293,0.3316637575626373,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8303702473640442,0.2212472259998321,0.9990590214729308,284.91619873046875,284.95001220703125,297.20831298828125,295.43878173828125,297.2076416015625,298.128173828125,284.92138671875,1.0,0.4271267354488373,1.0,1.0,0.0,1.0,-2.32458233833313,2.324577808380127,4.338495728006819e-06,1.7914379835128784,0.9256844520568848,0.9256844520568848,0.0,71.74564361572266,108.0,71886.109375,0.0,1001.1578979492188,1.0,279.1564025878906,283.6583557128906,298.4597473144531,303.10968017578125,293.1499938964844,293.1499938964844,278.8500061035156,37455.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948954343795776,1.0,0.0,0.0,3.813376665115357,3.8134024143218994,9.703148862172384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.7548828125,0.0,1734.02099609375,1895.4371337890625,0.0,3355.957763671875,0.9432242512702942,1.0,0.0,3.0,1.0,0.0
