time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.915233850479126,0.3165965378284454,0.285671204328537,296.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.4845057725906372,0.050000000745058,0.0490406826138496,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9890179634094238,0.3950300514698028,0.2774764597415924,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9508273601531982,0.3502689898014068,0.3322935998439789,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.8137751221656799,0.2212856411933899,1.0005375146865845,284.8280029296875,284.95001220703125,297.22222900390625,295.4412536621094,297.2215576171875,298.11822509765625,284.8276062011719,1.0,0.4329559206962585,1.0,1.0,0.0,1.0,-2.3358266353607178,2.335822343826294,4.379754955152748e-06,1.7997280359268188,0.843248188495636,0.843248188495636,0.0,77.15919494628906,108.0,72641.40625,0.0,1034.105224609375,1.0,278.8974609375,283.54888916015625,298.4797058105469,303.2689819335937,293.1499938964844,293.1499938964844,278.8500061035156,41012.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997640609741211,1.0,0.0,0.0,3.7297985553741455,3.729824304580689,9.28248084619554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.2939453125,0.0,1662.0989990234375,1895.4371337890625,0.0,3401.385009765625,0.9242098331451416,1.0,0.0,3.0,1.0,0.0
17748840,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8890835642814636,0.3165677785873413,0.2858344316482544,296.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.4692091643810272,0.050000000745058,0.0493328720331192,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9629273414611816,0.393330842256546,0.2762288749217987,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9218226671218872,0.3506414592266083,0.3328833878040313,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7917186617851257,0.2213129848241806,1.0019043684005735,284.9023742675781,284.95001220703125,297.2362976074219,295.4438171386719,297.2356262207031,298.1136779785156,284.9061279296875,1.0,0.438829094171524,1.0,1.0,0.0,1.0,-2.336247444152832,2.336242914199829,4.383050509204622e-06,1.8010098934173584,0.8636537790298462,0.8636537790298462,0.0,84.61128234863281,126.0,72415.9296875,0.0,1064.6500244140625,1.0,278.85760498046875,283.62628173828125,298.4564819335937,303.1625061035156,293.1499938964844,293.1499938964844,279.1499938964844,39873.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998322486877441,1.0,0.0,0.0,3.628648519515991,3.628673076629639,8.78583591656934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.255859375,0.0,1538.3563232421875,1895.4371337890625,0.0,3402.020263671875,0.90456223487854,1.0,0.0,3.0,1.0,0.0
17748900,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8685207366943359,0.3170042932033539,0.2862835824489593,296.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.4525209963321686,0.050000000745058,0.0496233701705932,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9376139044761658,0.3926771581172943,0.2756178081035614,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8990774154663086,0.3513472378253937,0.3336721956729889,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7734112739562988,0.2215588539838791,1.0038622617721558,285.03350830078125,284.95001220703125,297.25048828125,295.446533203125,297.24981689453125,298.1116027832031,285.0379638671875,1.0,0.4450959861278534,1.0,1.0,0.0,1.0,-2.339696884155273,2.3396923542022705,4.396068106871098e-06,1.803727507591248,0.9558593034744264,0.9558593034744264,0.0,92.07760620117188,126.0,71943.90625,0.0,1098.1468505859375,1.0,279.1010437011719,283.7622375488281,298.4176025390625,302.9664306640625,293.1499938964844,293.1499938964844,279.1499938964844,34268.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945313692092896,1.0,0.0,0.0,3.684967994689941,3.684992074966431,9.060678394234856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.1376953125,0.0,1559.341552734375,1895.4371337890625,0.0,3352.557373046875,0.9138184189796448,1.0,0.0,3.0,1.0,0.0
17748960,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8516531586647034,0.317538857460022,0.2870494723320007,296.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.4386718273162842,0.050000000745058,0.0499160587787628,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9152636528015136,0.3925433158874511,0.2756043970584869,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.881048858165741,0.3521420657634735,0.3347122073173523,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7582449316978455,0.2218803763389587,1.0066463947296145,285.0212097167969,284.95001220703125,297.2648620605469,295.44940185546875,297.2641906738281,298.1097717285156,285.0191345214844,1.0,0.4516939520835876,1.0,1.0,0.0,1.0,-2.345544576644897,2.3455402851104736,4.418194748723181e-06,1.8083407878875728,0.9748575091362,0.9748575091362,0.0,99.67607879638672,144.0,72279.015625,0.0,1134.9365234375,1.0,279.1424255371094,283.73883056640625,298.4354858398437,303.0513000488281,293.1499938964844,293.1499938964844,278.8500061035156,33165.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936945199966431,1.0,0.0,0.0,3.760340452194214,3.760365009307861,9.435123615730844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.4296875,0.0,1637.57958984375,1895.4371337890625,0.0,3344.740966796875,0.9280847311019896,1.0,0.0,3.0,1.0,0.0
17749020,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8364535570144653,0.3175778687000274,0.2876349091529846,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.4269998371601105,0.050000000745058,0.050227615982294,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8963661789894104,0.3921907544136047,0.2756933569908142,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8645908236503601,0.3525725901126861,0.3356280624866485,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7446625828742981,0.2219735234975814,1.0091447830200195,284.877197265625,284.95001220703125,297.2793884277344,295.452392578125,297.2786865234375,298.1072692871094,284.8711853027344,1.0,0.4584699273109436,1.0,1.0,0.0,1.0,-2.3508341312408447,2.350829601287842,4.438383712113136e-06,1.8125826120376587,0.8806227445602417,0.8806227445602417,0.0,107.7383270263672,144.0,73171.46875,0.0,1173.129150390625,1.0,278.8959350585937,283.576904296875,298.4824523925781,303.2809143066406,293.1499938964844,293.1499938964844,278.8500061035156,37092.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991984128952026,1.0,0.0,0.0,3.74059796333313,3.740622997283936,9.336311563856724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.6611328125,0.0,1644.6988525390625,1895.4371337890625,0.0,3396.111083984375,0.9240830540657043,1.0,0.0,3.0,1.0,0.0
17749080,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8221073746681213,0.3174230754375458,0.2878287136554718,296.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.4170800745487213,0.050000000745058,0.0505625866353511,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8792006373405457,0.3917888700962066,0.2756264507770538,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8493226170539856,0.3528281450271606,0.33623006939888,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7320875525474548,0.2219350188970565,1.010688304901123,284.9122619628906,284.95001220703125,297.2940979003906,295.4555358886719,297.2933959960937,298.1048278808594,284.915771484375,1.0,0.4652755558490753,1.0,1.0,0.0,1.0,-2.353967666625977,2.3539633750915527,4.450424967217259e-06,1.8151272535324097,0.8830291628837585,0.8830291628837585,0.0,116.32540893554688,132.0,73025.2109375,0.0,1211.1195068359375,1.0,278.8572692871094,283.6214294433594,298.4715270996094,303.21051025390625,293.1499938964844,293.1499938964844,279.1499938964844,38231.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003059267997742,1.0,0.0,0.0,3.6623129844665527,3.662337303161621,8.949611469688534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.9619140625,0.0,1563.6668701171875,1895.4371337890625,0.0,3406.435791015625,0.9102431535720824,1.0,0.0,3.0,1.0,0.0
17749140,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8156308531761169,0.3177270293235779,0.2880359292030334,296.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.4128825962543487,0.050000000745058,0.0507295913994312,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8715596199035645,0.3919118344783783,0.2756394743919372,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8427780866622925,0.3534048795700073,0.3367723226547241,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7264999747276306,0.2220957279205322,1.0116952657699585,285.0404052734375,284.95001220703125,297.3089599609375,295.4588317871094,297.3082580566406,298.103515625,285.04449462890625,1.0,0.4681639671325683,1.0,1.0,0.0,1.0,-2.3562943935394287,2.356289863586426,4.4593953134608455e-06,1.817027568817139,0.9763474464416504,0.9763474464416504,0.0,120.63217163085938,132.0,72544.0859375,0.0,1231.0850830078125,1.0,279.10186767578125,283.7545166015625,298.4349060058594,303.0218200683594,293.1499938964844,293.1499938964844,279.1499938964844,33628.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956243395805359,1.0,0.0,0.0,3.7225825786590576,3.722606897354126,9.246597869605466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.578125,0.0,1597.332763671875,1895.4371337890625,0.0,3362.763427734375,0.921528697013855,1.0,0.0,3.0,1.0,0.0
17749200,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8137401342391968,0.3181859254837036,0.2884875833988189,296.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.4114916622638702,0.050000000745058,0.0507885664701461,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8692386150360107,0.3922484517097473,0.2758831083774566,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8409855961799622,0.3541111648082733,0.3374766409397125,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7248197793960571,0.2223600596189499,1.0130515098571775,285.0250244140625,284.95001220703125,297.3240051269531,295.4623107910156,297.32330322265625,298.10272216796875,285.0221862792969,1.0,0.4695791602134704,1.0,1.0,0.0,1.0,-2.359675645828247,2.359671115875244,4.472357886697864e-06,1.819738507270813,0.9951984882354736,0.9951984882354736,0.0,122.2357940673828,120.0,72845.28125,0.0,1241.4534912109375,1.0,279.1427001953125,283.7282409667969,298.4520568847656,303.1062927246094,293.1499938964844,293.1499938964844,278.8500061035156,32845.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895097553730011,1.0,0.0,0.0,3.799501657485962,3.799526691436768,9.63266757025849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.240234375,0.0,1681.376708984375,1895.4371337890625,0.0,3357.844970703125,0.9366700053215028,1.0,0.0,3.0,1.0,0.0
17749260,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8139733672142029,0.3181810677051544,0.2887251377105713,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.411502331495285,0.050000000745058,0.0507880598306655,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8693856596946716,0.3921805322170257,0.2760033309459686,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8414239883422852,0.3544788360595703,0.3380107581615448,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7250168323516846,0.2224200069904327,1.0138707160949707,284.8712463378906,284.95001220703125,297.3392639160156,295.4659423828125,297.3385314941406,298.1015625,284.8638610839844,1.0,0.4697204530239105,1.0,1.0,0.0,1.0,-2.361735343933105,2.3617308139801025,4.480428287934046e-06,1.821480393409729,0.8942176103591919,0.8942176103591919,0.0,122.29408264160156,120.0,73722.4140625,0.0,1244.0843505859375,1.0,278.8950500488281,283.55633544921875,298.4976806640625,303.3344421386719,293.1499938964844,293.1499938964844,278.8500061035156,36713.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006757140159607,1.0,0.0,0.0,3.786123991012573,3.786149501800537,9.564955689711496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.7001953125,0.0,1695.4866943359375,1895.4371337890625,0.0,3409.88232421875,0.934094488620758,1.0,0.0,3.0,1.0,0.0
17749320,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8153070211410522,0.317998468875885,0.2885303497314453,296.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.4124133884906769,0.050000000745058,0.050749197602272,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8708797097206116,0.3919488787651062,0.2758162021636963,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8431058526039124,0.3546865582466125,0.3381856083869934,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7262422442436218,0.222367450594902,1.0135308504104614,284.8980407714844,284.95001220703125,297.35467529296875,295.4697265625,297.3539428710937,298.1006774902344,284.90191650390625,1.0,0.4687725007534027,1.0,1.0,0.0,1.0,-2.3610339164733887,2.3610293865203857,4.477977654460119e-06,1.8210511207580569,0.8872015476226807,0.8872015476226807,0.0,121.2926025390625,108.0,73446.8828125,0.0,1239.2371826171875,1.0,278.8569641113281,283.5970764160156,298.4858093261719,303.2569885253906,293.1499938964844,293.1499938964844,279.1499938964844,38484.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017140865325928,1.0,0.0,0.0,3.701359748840332,3.701384544372559,9.141465966422402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.1005859375,0.0,1609.9149169921875,1895.4371337890625,0.0,3419.55712890625,0.9189504384994508,1.0,0.0,3.0,1.0,0.0
17749380,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8187069892883301,0.3183360397815704,0.2884978055953979,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.4145306646823883,0.050000000745058,0.0506619475781917,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8747090697288513,0.3922168910503387,0.2757495939731598,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8468838930130005,0.3552670776844024,0.3384518325328827,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7291805744171143,0.2225559651851654,1.0133603811264038,285.0316162109375,284.95001220703125,297.3703308105469,295.4737243652344,297.3695678710937,298.10113525390625,285.0360107421875,1.0,0.4670458436012268,1.0,1.0,0.0,1.0,-2.3609213829040527,2.36091685295105,4.4776274989999365e-06,1.821005821228028,0.9803725481033324,0.9803725481033324,0.0,119.08086395263672,108.0,72871.4921875,0.0,1230.2113037109375,1.0,279.1026611328125,283.7370300292969,298.4480895996094,303.0586853027344,293.1499938964844,293.1499938964844,279.1499938964844,33947.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967589735984802,1.0,0.0,0.0,3.7537484169006334,3.753773212432861,9.402073146702604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.3623046875,0.0,1635.8895263671875,1895.4371337890625,0.0,3373.3544921875,0.9287538528442384,1.0,0.0,3.0,1.0,0.0
17749440,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8243016004562378,0.3188587427139282,0.288813829421997,296.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.4179385900497436,0.050000000745058,0.0505302622914314,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8810880780220032,0.3926791846752167,0.2759471535682678,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8529781103134155,0.3560069501399994,0.3389846384525299,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7339877486228943,0.2228715121746063,1.013993740081787,285.0190734863281,284.95001220703125,297.3861694335937,295.4779052734375,297.3854064941406,298.1017761230469,285.0164794921875,1.0,0.4647940695285797,1.0,1.0,0.0,1.0,-2.3627800941467285,2.3627755641937256,4.484797500481363e-06,1.822513461112976,0.9986823201179504,0.9986823201179504,0.0,115.80675506591795,96.0,73118.8671875,0.0,1219.187255859375,1.0,279.1429138183594,283.7142639160156,298.4652099609375,303.13873291015625,293.1499938964844,293.1499938964844,278.8500061035156,33132.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895949125289917,1.0,0.0,0.0,3.82532262802124,3.825347900390625,9.76403725871933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.8310546875,0.0,1714.62744140625,1895.4371337890625,0.0,3365.79541015625,0.9426994323730468,1.0,0.0,3.0,1.0,0.0
17749500,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8307895660400391,0.3189212083816528,0.2889686822891235,296.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.4221946001052856,0.050000000745058,0.0503800511360168,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8886551260948181,0.3927158415317535,0.2760370671749115,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8602433204650879,0.3564161360263824,0.3394051492214203,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7397115230560303,0.2229907363653183,1.014352321624756,284.8665771484375,284.95001220703125,297.4022216796875,295.4822692871094,297.4014587402344,298.10186767578125,284.8593444824219,1.0,0.4620679914951324,1.0,1.0,0.0,1.0,-2.3638336658477783,2.3638291358947754,4.489027560339309e-06,1.8234575986862185,0.8967966437339783,0.8967966437339783,0.0,112.04096221923828,96.0,73968.1796875,0.0,1205.2359619140625,1.0,278.89453125,283.5438842773437,298.51141357421875,303.36480712890625,293.1499938964844,293.1499938964844,278.8500061035156,36932.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901257574558258,1.0,0.0,0.0,3.808300256729126,3.808326005935669,9.677331718194182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.4873046875,0.0,1723.8006591796875,1895.4371337890625,0.0,3415.304443359375,0.939239740371704,1.0,0.0,3.0,1.0,0.0
17749560,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8375812768936157,0.3188004493713379,0.2887206971645355,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.4270987808704376,0.050000000745058,0.0502244122326374,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.89668208360672,0.3925689458847046,0.2758292853832245,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8680614829063416,0.3566657900810241,0.3395023345947265,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7458553314208984,0.2229984104633331,1.0137265920639038,284.89471435546875,284.95001220703125,297.4184875488281,295.48681640625,297.417724609375,298.1020812988281,284.8987731933594,1.0,0.4588722586631775,1.0,1.0,0.0,1.0,-2.362466096878052,2.362461566925049,4.484019882511348e-06,1.822496771812439,0.8892994523048401,0.8892994523048401,0.0,108.060302734375,84.0,73668.4921875,0.0,1187.6405029296875,1.0,278.8568115234375,283.58648681640625,298.5005798339844,303.2861022949219,293.1499938964844,293.1499938964844,279.1499938964844,38671.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020771980285645,1.0,0.0,0.0,3.720504283905029,3.720529556274414,9.23627624160872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.169921875,0.0,1633.4033203125,1895.4371337890625,0.0,3422.939208984375,0.923359215259552,1.0,0.0,3.0,1.0,0.0
17749620,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.846243679523468,0.3191977441310882,0.288655936717987,296.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.433447003364563,0.050000000745058,0.0500462241470813,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9068410992622375,0.3929116725921631,0.2757506966590881,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8778887391090393,0.3572908043861389,0.3397181332111358,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.753635585308075,0.2232468873262405,1.013393759727478,285.03082275390625,284.95001220703125,297.4349975585937,295.4915771484375,297.4342346191406,298.1034851074219,285.0354309082031,1.0,0.4553788304328918,1.0,1.0,0.0,1.0,-2.3619351387023926,2.3619306087493896,4.4820571929449216e-06,1.8221131563186648,0.9834862351417542,0.9834862351417542,0.0,103.5315170288086,84.0,73072.3359375,0.0,1168.8111572265625,1.0,279.1030578613281,283.7292785644531,298.464111328125,303.0873107910156,293.1499938964844,293.1499938964844,279.1499938964844,34085.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969632983207703,1.0,0.0,0.0,3.770520687103272,3.770545482635498,9.486280418968818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.53125,0.0,1656.6373291015625,1895.4371337890625,0.0,3375.261474609375,0.9326295852661132,1.0,0.0,3.0,1.0,0.0
17749680,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8575668334960938,0.3197769522666931,0.2889569699764251,296.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.4417951703071594,0.050000000745058,0.0498436130583286,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9208649396896362,0.3934424817562103,0.2759457528591156,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8904260396957397,0.358074814081192,0.3402221500873565,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7637314200401306,0.2236199975013733,1.013954758644104,285.0200500488281,284.95001220703125,297.4517517089844,295.4965515136719,297.4509582519531,298.10479736328125,285.01763916015625,1.0,0.451735109090805,1.0,1.0,0.0,1.0,-2.363565921783448,2.3635613918304443,4.488343165576225e-06,1.8234318494796755,1.0,1.0,0.0,98.45343780517578,72.0,73309.3828125,0.0,1150.21142578125,1.0,279.1430358886719,283.7082824707031,298.4825134277344,303.1680908203125,293.1499938964844,293.1499938964844,278.8500061035156,33264.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960397243499756,1.0,0.0,0.0,3.8401386737823486,3.840164184570313,9.839818631007802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.4716796875,0.0,1733.64013671875,1895.4371337890625,0.0,3366.641357421875,0.9460890293121338,1.0,0.0,3.0,1.0,0.0
17749740,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8703761696815491,0.319889485836029,0.2891077399253845,296.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.4517133235931396,0.050000000745058,0.0496382974088192,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9369194507598876,0.3935390710830688,0.2760398983955383,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9044165015220642,0.3585231006145477,0.3406271040439605,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7752169370651245,0.2237921804189682,1.0143004655838013,284.8681640625,284.95001220703125,297.4687194824219,295.5017395019531,297.4679260253906,298.1055908203125,284.86065673828125,1.0,0.4479071199893951,1.0,1.0,0.0,1.0,-2.364518880844116,2.3645145893096924,4.492173957260093e-06,1.824287176132202,0.9015572667121888,0.9015572667121888,0.0,93.28841400146484,72.0,74175.9140625,0.0,1130.4749755859375,1.0,278.89422607421875,283.5377502441406,298.5298156738281,303.39581298828125,293.1499938964844,293.1499938964844,278.8500061035156,36882.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012499451637268,1.0,0.0,0.0,3.8241686820983887,3.824194431304932,9.75814714365697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.05078125,0.0,1742.6300048828125,1895.4371337890625,0.0,3415.23291015625,0.942840337753296,1.0,0.0,3.0,1.0,0.0
17749800,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.883979082107544,0.3197996318340301,0.2888559401035309,296.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.4629184007644653,0.050000000745058,0.0494402907788753,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9531990885734558,0.3934319317340851,0.2758358120918274,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9203612208366394,0.3587982058525085,0.3407124876976013,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.787480354309082,0.223842054605484,1.013688325881958,284.89410400390625,284.95001220703125,297.4859619140625,295.5071716308594,297.4851379394531,298.1064758300781,284.89825439453125,1.0,0.4438307285308838,1.0,1.0,0.0,1.0,-2.363102436065674,2.363097906112671,4.486961188376881e-06,1.8232789039611816,0.8926429152488708,0.8926429152488708,0.0,88.23265838623047,60.0,73879.890625,0.0,1108.5350341796875,1.0,278.8567199707031,283.5786437988281,298.5202941894531,303.3190612792969,293.1499938964844,293.1499938964844,279.1499938964844,38670.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020309448242188,1.0,0.0,0.0,3.7371230125427246,3.737148523330689,9.31897375266999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.86328125,0.0,1652.736083984375,1895.4371337890625,0.0,3422.508544921875,0.927035391330719,1.0,0.0,3.0,1.0,0.0
17749860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9007241129875184,0.3202239573001861,0.2887848913669586,296.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.4747731685638428,0.050000000745058,0.0492294058203697,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9712530970573424,0.3938093781471252,0.2757579684257507,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9403995871543884,0.3594462275505066,0.3409174382686615,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8023803234100342,0.2241272777318954,1.0133744478225708,285.0320129394531,284.95001220703125,297.5034484863281,295.5128173828125,297.5025939941406,298.1082763671875,285.0367736816406,1.0,0.4396273493766784,1.0,1.0,0.0,1.0,-2.3625354766845703,2.3625309467315674,4.484842520469101e-06,1.8228572607040403,0.9881223440170288,0.9881223440170288,0.0,82.8742446899414,60.0,73278.28125,0.0,1086.3389892578125,1.0,279.1034240722656,283.723388671875,298.48492431640625,303.120849609375,293.1499938964844,293.1499938964844,279.1499938964844,34122.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968831300735474,1.0,0.0,0.0,3.786065578460693,3.786090612411499,9.56466010393342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.853515625,0.0,1675.3106689453125,1895.4371337890625,0.0,3374.513671875,0.9361396431922911,1.0,0.0,3.0,1.0,0.0
17749920,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9237772822380066,0.3208349049091339,0.2890875041484833,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.4865341484546661,0.050000000745058,0.0490010194480419,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9907930493354796,0.3943789005279541,0.2759595513343811,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9641438126564026,0.3602557480335235,0.3414185643196106,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8203852772712708,0.2245357185602188,1.01397442817688,285.0237731933594,284.95001220703125,297.52117919921875,295.5186767578125,297.52032470703125,298.1098327636719,285.0219421386719,1.0,0.43541020154953,1.0,1.0,0.0,1.0,-2.3641879558563232,2.3641834259033203,4.491194886213634e-06,1.824182748794556,1.0,1.0,0.0,77.14366912841797,63.0,73498.671875,0.0,1065.0728759765625,1.0,279.14312744140625,283.7055969238281,298.50421142578125,303.2020263671875,293.1499938964844,293.1499938964844,278.8500061035156,33448.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959230780601501,1.0,0.0,0.0,3.851789712905884,3.8518154621124254,9.899617907649372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.7294921875,0.0,1749.3218994140625,1895.4371337890625,0.0,3365.552734375,0.9488053917884828,1.0,0.0,3.0,1.0,0.0
17749980,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9394804239273072,0.3209757506847381,0.289341002702713,296.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.4935308694839477,0.050000000745058,0.0488714575767517,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.3945728838443756,0.2744576036930084,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9779151678085328,0.3607255816459656,0.341924637556076,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8315461277961731,0.2247368991374969,1.014836668968201,284.87255859375,284.95001220703125,297.5391845703125,295.5248107910156,297.538330078125,298.11138916015625,284.86383056640625,1.0,0.4330523014068603,1.0,1.0,0.0,1.0,-2.3637378215789795,2.363733291625977,4.490071205509594e-06,1.824154257774353,0.9084251523017884,0.9084251523017884,0.0,73.86155700683594,63.0,74390.65625,0.0,1051.5589599609375,1.0,278.8939819335937,283.53289794921875,298.55242919921875,303.4324951171875,293.1499938964844,293.1499938964844,278.8500061035156,36683.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010815024375916,1.0,0.0,0.0,3.840575456619263,3.8406014442443848,9.84205712484254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.5107421875,0.0,1761.0906982421875,1895.4371337890625,0.0,3413.663330078125,0.9465110898017884,1.0,0.0,3.0,1.0,0.0
17750040,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9489482045173644,0.3208412230014801,0.2891945838928222,296.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.4980276823043823,0.050000000745058,0.0487946718931198,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.3954184949398041,0.2671606540679931,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9858436584472656,0.360972136259079,0.3421249091625213,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8386092782020569,0.224773958325386,1.0148162841796875,284.8853454589844,284.95001220703125,297.5574645996094,295.5311584472656,297.5565795898437,298.1153259277344,284.88970947265625,1.0,0.4312625527381897,1.0,1.0,0.0,1.0,-2.361217737197876,2.361213207244873,4.476727553992532e-06,1.8201251029968264,0.8897346258163452,0.8897346258163452,0.0,71.75240325927734,66.0,73969.71875,0.0,1037.56787109375,1.0,278.85662841796875,283.566162109375,298.5434875488281,303.3503112792969,293.1499938964844,293.1499938964844,279.1499938964844,38980.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017829895019532,1.0,0.0,0.0,3.747716903686523,3.7477424144744873,9.371882470077252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.8125,0.0,1667.52099609375,1895.4371337890625,0.0,3420.19921875,0.9294055700302124,1.0,0.0,3.0,1.0,0.0
17750100,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9513412714004515,0.321215271949768,0.289262980222702,296.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.4991381466388702,0.050000000745058,0.0487766005098819,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.3970297873020172,0.2654027640819549,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9879370927810668,0.3615816533565521,0.3424908518791199,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8404917120933533,0.2250371426343917,1.0153462886810305,285.0287170410156,284.95001220703125,297.5760192871094,295.53778076171875,297.5751342773437,298.1183776855469,285.0330505371094,1.0,0.429833710193634,1.0,1.0,0.0,1.0,-2.3543901443481445,2.3543858528137207,4.454526333574904e-06,1.816833734512329,0.987436056137085,0.987436056137085,0.0,71.1617202758789,66.0,73287.2734375,0.0,1030.430419921875,1.0,279.10357666015625,283.715576171875,298.5078430175781,303.14654541015625,293.1499938964844,293.1499938964844,279.1499938964844,34265.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963508605957031,1.0,0.0,0.0,3.793462038040161,3.793487310409546,9.602068757885718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.490234375,0.0,1685.2197265625,1895.4371337890625,0.0,3369.54541015625,0.9379175305366516,1.0,0.0,3.0,1.0,0.0
17750160,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.956143081188202,0.3217642307281494,0.2897038757801056,296.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.5012423396110535,0.050000000745058,0.0487432703375816,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.3992024064064026,0.2621341645717621,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9917212724685668,0.362343281507492,0.3431494235992431,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8441648483276367,0.2254092991352081,1.0167521238327026,285.0174255371094,284.95001220703125,297.5948791503906,295.5446472167969,297.5939636230469,298.1225891113281,285.0152893066406,1.0,0.4290841221809387,1.0,1.0,0.0,1.0,-2.3534300327301025,2.3534255027771,4.450917458598269e-06,1.816100597381592,1.0,1.0,0.0,70.28752899169922,84.0,73445.5,0.0,1025.8974609375,1.0,279.1431884765625,283.6959533691406,298.5278625488281,303.22442626953125,293.1499938964844,293.1499938964844,278.8500061035156,33548.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951424956321716,1.0,0.0,0.0,3.8573827743530273,3.8574085235595694,9.92838863567158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.73828125,0.0,1756.97802734375,1895.4371337890625,0.0,3358.2646484375,0.9501474499702454,1.0,0.0,3.0,1.0,0.0
17750220,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9529317617416382,0.3218548595905304,0.2900509536266327,296.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.4994517266750335,0.050000000745058,0.0487715229392051,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.4008134603500366,0.2649100124835968,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9894317388534546,0.3627773523330688,0.3437684178352356,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8417280912399292,0.2255793064832687,1.018190622329712,284.8721618652344,284.95001220703125,297.614013671875,295.5517883300781,297.61309814453125,298.1236877441406,284.8658142089844,1.0,0.4310398697853088,1.0,1.0,0.0,1.0,-2.3596725463867188,2.359668016433716,4.474324668990448e-06,1.8208223581314087,0.9077060222625732,0.9077060222625732,0.0,71.19375610351562,84.0,74430.6328125,0.0,1036.241455078125,1.0,278.8939208984375,283.53155517578125,298.5771484375,303.4541320800781,293.1499938964844,293.1499938964844,278.8500061035156,36897.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000743627548218,1.0,0.0,0.0,3.841308832168579,3.84133505821228,9.845816748565994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.5498046875,0.0,1763.676025390625,1895.4371337890625,0.0,3404.27734375,0.9468477368354796,1.0,0.0,3.0,1.0,0.0
17750280,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9430043697357178,0.3217580020427704,0.2900487184524536,296.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.4947477281093597,0.050000000745058,0.0488500781357288,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.4010562002658844,0.2724790871143341,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9819387197494508,0.3630543351173401,0.3441239297389984,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8344957232475281,0.2256310284137725,1.0188891887664795,284.9075012207031,284.95001220703125,297.6334533691406,295.5592041015625,297.63250732421875,298.11968994140625,284.9126892089844,1.0,0.4344353675842285,1.0,1.0,0.0,1.0,-2.370116710662842,2.370112180709839,4.513963176577818e-06,1.828904390335083,0.9080451726913452,0.9080451726913452,0.0,73.51215362548828,102.0,74476.90625,0.0,1056.893798828125,1.0,278.8565673828125,283.5763244628906,298.5722045898437,303.3960266113281,293.1499938964844,293.1499938964844,278.54998779296875,38112.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009450674057008,1.0,0.0,0.0,3.768707036972046,3.7687325477600098,9.47715591337328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.8896484375,0.0,1685.609619140625,1895.4371337890625,0.0,3412.392333984375,0.9338573217391968,1.0,0.0,3.0,1.0,0.0
17750340,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.9270583391189576,0.3216799795627594,0.2901558876037597,296.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.4874273240566253,0.050000000745058,0.0489837117493152,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.9962262511253356,0.3997989594936371,0.2804220616817474,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.968850076198578,0.3633284866809845,0.3445625901222229,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8232601881027222,0.2256668955087661,1.0198607444763184,284.8302917480469,284.95001220703125,297.6531677246094,295.56689453125,297.6522521972656,298.1122131347656,284.83465576171875,1.0,0.4389715194702148,1.0,1.0,0.0,1.0,-2.381559133529663,2.381554365158081,4.558177806757158e-06,1.8380731344223025,0.8305633664131165,0.8305633664131165,0.0,77.27249145507812,102.0,75143.1875,0.0,1084.704345703125,1.0,278.59869384765625,283.4842224121094,298.59576416015625,303.549560546875,293.1499938964844,293.1499938964844,278.54998779296875,41808.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047574400901794,1.0,0.0,0.0,3.6701500415802,3.670175313949585,8.987955197881092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.109375,0.0,1599.4036865234375,1895.4371337890625,0.0,3447.88916015625,0.911604642868042,1.0,0.0,3.0,1.0,0.0
17750400,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9030041098594666,0.3217032849788666,0.290298193693161,296.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.4751765727996826,0.050000000745058,0.0492213927209377,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9761369228363036,0.3984918594360351,0.2795833647251129,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.945454478263855,0.3636602163314819,0.3450376391410827,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8050329685211182,0.225708931684494,1.021018624305725,284.9103698730469,284.95001220703125,297.6732482910156,295.5748596191406,297.6723022460937,298.1099548339844,284.9114990234375,1.0,0.4439042508602142,1.0,1.0,0.0,1.0,-2.383071184158325,2.3830666542053223,4.5640263124369085e-06,1.8392784595489504,0.8589663505554199,0.8589663505554199,0.0,83.34285736083984,120.0,75101.2578125,0.0,1110.9781494140625,1.0,278.5580139160156,283.55474853515625,298.5812072753906,303.45953369140625,293.1499938964844,293.1499938964844,278.8500061035156,39352.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043028950691224,1.0,0.0,0.0,3.593123197555542,3.5931472778320312,8.614647413196508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.01171875,0.0,1495.5025634765625,1895.4371337890625,0.0,3443.65966796875,0.8961491584777832,1.0,0.0,3.0,1.0,0.0
17750460,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8833808302879333,0.3221199810504913,0.2907209098339081,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.4608429372310638,0.050000000745058,0.0494743883609771,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9544621109962464,0.3981186747550964,0.2791878879070282,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9225800037384032,0.3642971813678741,0.3457330763339996,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7876167893409729,0.2259354591369629,1.022774577140808,285.0362243652344,284.95001220703125,297.693603515625,295.5831298828125,297.6926574707031,298.10919189453125,285.0398254394531,1.0,0.4493719339370727,1.0,1.0,0.0,1.0,-2.386347770690918,2.386343240737915,4.576556420943234e-06,1.8418059349060056,0.948897898197174,0.948897898197174,0.0,89.85409545898438,120.0,74660.96875,0.0,1141.1177978515625,1.0,278.8001708984375,283.6878356933594,298.55230712890625,303.27392578125,293.1499938964844,293.1499938964844,278.8500061035156,34057.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990728259086609,1.0,0.0,0.0,3.6481270790100098,3.648150682449341,8.880413702172518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.2578125,0.0,1516.5570068359375,1895.4371337890625,0.0,3394.940185546875,0.905463457107544,1.0,0.0,3.0,1.0,0.0
17750520,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8662832975387573,0.3226029276847839,0.291429728269577,296.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.4466597437858581,0.050000000745058,0.0497383624315261,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9331811666488647,0.3981331884860992,0.2793017625808716,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9030104279518129,0.3650130033493042,0.3466773927211761,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7722629904747009,0.2262202650308609,1.0253031253814695,285.01812744140625,284.95001220703125,297.7143249511719,295.5916748046875,297.7133483886719,298.1082458496094,285.0160827636719,1.0,0.4553222954273224,1.0,1.0,0.0,1.0,-2.3918237686157227,2.39181923866272,4.597631232172716e-06,1.8460805416107176,0.9636801481246948,0.9636801481246948,0.0,96.71585083007812,138.0,75041.7578125,0.0,1175.284423828125,1.0,278.8421630859375,283.6597900390625,298.5769348144531,303.3707580566406,293.1499938964844,293.1499938964844,278.54998779296875,33098.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982267379760742,1.0,0.0,0.0,3.72473406791687,3.7247583866119385,9.257288979824808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.5859375,0.0,1595.7637939453125,1895.4371337890625,0.0,3387.04931640625,0.9199680089950562,1.0,0.0,3.0,1.0,0.0
17750580,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8502379655838013,0.3225787281990051,0.2919413447380066,296.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.4341208636760711,0.050000000745058,0.0500281080603599,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9124319553375244,0.3978562951087951,0.2794501185417175,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8856992125511169,0.3653571307659149,0.3474923372268677,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.757863461971283,0.2262676507234573,1.0275083780288696,284.8780517578125,284.95001220703125,297.7353515625,295.6005249023437,297.7343444824219,298.106689453125,284.8734436035156,1.0,0.461567223072052,1.0,1.0,0.0,1.0,-2.396596670150757,2.396592140197754,4.616158548742533e-06,1.8498694896698,0.8713611960411072,0.8713611960411072,0.0,104.21110534667967,138.0,75924.640625,0.0,1211.371337890625,1.0,278.59674072265625,283.5035705566406,298.6277770996094,303.6073913574219,293.1499938964844,293.1499938964844,278.54998779296875,37234.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033511877059937,1.0,0.0,0.0,3.701271295547485,3.701295852661133,9.141029408965552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.861328125,0.0,1600.32568359375,1895.4371337890625,0.0,3434.802001953125,0.9153151512145996,1.0,0.0,3.0,1.0,0.0
