time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8350474834442139,0.3223840594291687,0.2920722961425781,296.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.4232113063335418,0.050000000745058,0.0503457710146904,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8941312432289124,0.3975198566913605,0.2794191241264343,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8690842986106873,0.3655511140823364,0.3480060696601867,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7443314790725708,0.2261954694986343,1.0287904739379885,284.919189453125,284.95001220703125,297.7567138671875,295.6097106933594,297.7557067871094,298.1051940917969,284.9219055175781,1.0,0.4679373502731323,1.0,1.0,0.0,1.0,-2.399256944656372,2.399252414703369,4.626516329153674e-06,1.8519890308380127,0.8797920346260071,0.8797920346260071,0.0,112.34457397460938,141.0,75841.6875,0.0,1247.718994140625,1.0,278.5575256347656,283.5499267578125,298.6229858398437,303.5444641113281,293.1499938964844,293.1499938964844,278.8500061035156,37927.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904169261455536,1.0,0.0,0.0,3.630602836608887,3.630626916885376,8.79530205111223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.041015625,0.0,1526.03955078125,1895.4371337890625,0.0,3442.416015625,0.9030295610427856,1.0,0.0,3.0,1.0,0.0
17750700,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8252192139625549,0.3226287364959717,0.2923039495944977,296.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.4165311157703399,0.050000000745058,0.050582718104124,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8824158310890198,0.3976671099662781,0.2795163989067077,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8584027886390686,0.3660655319690704,0.3485614955425262,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7356216907501221,0.2263136655092239,1.029966115951538,285.0418395996094,284.95001220703125,297.7784423828125,295.6191711425781,297.77740478515625,298.1042785644531,285.0452575683594,1.0,0.4724702537059784,1.0,1.0,0.0,1.0,-2.402014970779419,2.402010202407837,4.637191977963084e-06,1.854146122932434,0.9707633256912231,0.9707633256912231,0.0,118.4352035522461,141.0,75439.359375,0.0,1275.9034423828125,1.0,278.8012084960937,283.67706298828125,298.5951538085937,303.3671875,293.1499938964844,293.1499938964844,278.8500061035156,33419.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996204137802124,1.0,0.0,0.0,3.694676160812378,3.694700241088867,9.108483141062608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.8369140625,0.0,1563.8958740234375,1895.4371337890625,0.0,3400.0458984375,0.9150933027267456,1.0,0.0,3.0,1.0,0.0
17750760,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8184353113174438,0.3229979574680328,0.2928069829940796,296.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.4119971394538879,0.050000000745058,0.0507661402225494,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8743828535079956,0.3979881703853607,0.2798545956611633,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8511781096458435,0.3666925132274627,0.3493240773677826,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7296370267868042,0.2265136390924453,1.03167462348938,285.0235900878906,284.95001220703125,297.8005065917969,295.62896728515625,297.7994689941406,298.1033020019531,285.0209350585937,1.0,0.4763904213905334,1.0,1.0,0.0,1.0,-2.406213998794556,2.4062092304229736,4.653471023630118e-06,1.8574306964874268,0.9874902367591858,0.9874902367591858,0.0,123.2170181274414,144.0,75820.421875,0.0,1300.5218505859375,1.0,278.8424987792969,283.64849853515625,298.6188659667969,303.4642028808594,293.1499938964844,293.1499938964844,278.54998779296875,32734.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899134635925293,1.0,0.0,0.0,3.773147821426392,3.773172378540039,9.499503903498409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.6142578125,0.0,1649.2821044921875,1895.4371337890625,0.0,3395.5166015625,0.9306264519691468,1.0,0.0,3.0,1.0,0.0
17750820,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.812572181224823,0.322885513305664,0.2931101024150848,296.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.4083450138568878,0.050000000745058,0.0509280376136302,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8677083253860474,0.3978883922100067,0.2800772190093994,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8452399373054504,0.3669682443141937,0.3499394655227661,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7246150970458984,0.2264928221702575,1.0329375267028809,284.8739624023437,284.95001220703125,297.8229064941406,295.6390686035156,297.8218688964844,298.10205078125,284.8678283691406,1.0,0.4797320067882538,1.0,1.0,0.0,1.0,-2.4093010425567627,2.4092962741851807,4.6655809455842245e-06,1.8599110841751096,0.8891878724098206,0.8891878724098206,0.0,127.42083740234376,144.0,76750.21875,0.0,1321.4971923828125,1.0,278.5956115722656,283.4813232421875,298.6688232421875,303.7030639648437,293.1499938964844,293.1499938964844,278.54998779296875,36696.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044015407562256,1.0,0.0,0.0,3.7593934535980233,3.759418487548828,9.43037207434827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.9091796875,0.0,1663.6837158203125,1895.4371337890625,0.0,3444.577880859375,0.9280738830566406,1.0,0.0,3.0,1.0,0.0
17750880,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8067935705184937,0.3225983381271362,0.2930018603801727,296.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.4051284193992615,0.050000000745058,0.0510805957019329,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8615346550941467,0.3976371884346008,0.2800133228302002,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8397878408432007,0.367097795009613,0.3502240180969238,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7198609709739685,0.226357415318489,1.0331380367279053,284.9066467285156,284.95001220703125,297.845703125,295.6495056152344,297.8446350097656,298.1011047363281,284.9100341796875,1.0,0.4825272560119629,1.0,1.0,0.0,1.0,-2.4098620414733887,2.409857273101806,4.667855591833359e-06,1.8604005575180047,0.8884959816932678,0.8884959816932678,0.0,131.30543518066406,132.0,76583.171875,0.0,1338.12841796875,1.0,278.55712890625,283.5235290527344,298.6639099121094,303.63690185546875,293.1499938964844,293.1499938964844,278.8500061035156,38068.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052680730819702,1.0,0.0,0.0,3.684313297271729,3.684338092803955,9.057459919858956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.6611328125,0.0,1587.302734375,1895.4371337890625,0.0,3452.63916015625,0.9149296879768372,1.0,0.0,3.0,1.0,0.0
17750940,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8052905797958374,0.3228110373020172,0.2929881513118744,296.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.4043112099170685,0.050000000745058,0.051120676100254,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8600016832351685,0.3978756368160248,0.2800240516662597,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8385953903198242,0.3676026463508606,0.350545585155487,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7186294198036194,0.2264493703842163,1.0331720113754272,285.0356750488281,284.95001220703125,297.8688659667969,295.6603088378906,297.8677978515625,298.1009216308594,285.0394287109375,1.0,0.4829916954040527,1.0,1.0,0.0,1.0,-2.410331964492798,2.410327434539795,4.6696904973941855e-06,1.8607723712921145,0.9808162450790404,0.9808162450790404,0.0,132.3360137939453,132.0,76094.640625,0.0,1342.935791015625,1.0,278.8023681640625,283.65789794921875,298.6358642578125,303.4525756835937,293.1499938964844,293.1499938964844,278.8500061035156,33679.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005860090255737,1.0,0.0,0.0,3.7418954372406006,3.741919994354248,9.342790008304292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.8671875,0.0,1620.0274658203125,1895.4371337890625,0.0,3409.046142578125,0.9258435368537904,1.0,0.0,3.0,1.0,0.0
17751000,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8069666624069214,0.3231972754001617,0.2932760119438171,296.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.4050832092761993,0.050000000745058,0.0510827675461769,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8617091178894043,0.3983047902584076,0.2802688777446747,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8403702974319458,0.3682658076286316,0.3511007726192474,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7199370265007019,0.2266577780246734,1.0337936878204346,285.0204467773437,284.95001220703125,297.89239501953125,295.6714172363281,297.89129638671875,298.1009826660156,285.01788330078125,1.0,0.4824778139591217,1.0,1.0,0.0,1.0,-2.412339448928833,2.41233491897583,4.677502602135064e-06,1.862345218658448,0.9981023073196412,0.9981023073196412,0.0,131.44126892089844,120.0,76412.8828125,0.0,1341.71435546875,1.0,278.84283447265625,283.6329040527344,298.65985107421875,303.5458374023437,293.1499938964844,293.1499938964844,278.54998779296875,32980.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999014496803284,1.0,0.0,0.0,3.815154075622559,3.815179109573364,9.71219606071827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.90234375,0.0,1701.171630859375,1895.4371337890625,0.0,3402.66552734375,0.94028902053833,1.0,0.0,3.0,1.0,0.0
17751060,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8099267482757568,0.3231208026409149,0.2933769822120666,296.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.4066885113716125,0.050000000745058,0.051005445420742,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8648812770843506,0.3983119428157806,0.2803906202316284,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8435238599777222,0.3685967028141022,0.351521372795105,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7223941087722778,0.2266660779714584,1.0340089797973633,284.8690490722656,284.95001220703125,297.91632080078125,295.6828918457031,297.91522216796875,298.1009216308594,284.862548828125,1.0,0.4811087846755981,1.0,1.0,0.0,1.0,-2.413282632827759,2.4132778644561768,4.681302925746422e-06,1.8631526231765747,0.897363007068634,0.897363007068634,0.0,129.5167999267578,120.0,77313.296875,0.0,1334.951904296875,1.0,278.5947265625,283.46392822265625,298.7104187011719,303.78302001953125,293.1499938964844,293.1499938964844,278.54998779296875,36793.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049081802368164,1.0,0.0,0.0,3.800163745880127,3.800189256668091,9.63602474257641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.4736328125,0.0,1712.9188232421875,1895.4371337890625,0.0,3449.291259765625,0.937349796295166,1.0,0.0,3.0,1.0,0.0
17751120,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8133507370948792,0.3228747546672821,0.2930634319782257,296.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.4088228344917297,0.050000000745058,0.0509060770273208,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8687546253204346,0.3981548547744751,0.2802102565765381,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8473696708679199,0.3687845468521118,0.3516071438789367,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7253679037094116,0.2265714704990387,1.0331699848175049,284.8995361328125,284.95001220703125,297.9406433105469,295.6947326660156,297.93951416015625,298.101318359375,284.9031982421875,1.0,0.4789792895317077,1.0,1.0,0.0,1.0,-2.4116668701171875,2.411662101745605,4.675119726016419e-06,1.861944437026977,0.8929705023765564,0.8929705023765564,0.0,126.94986724853516,108.0,77076.71875,0.0,1322.431884765625,1.0,278.5568542480469,283.50604248046875,298.706787109375,303.7138671875,293.1499938964844,293.1499938964844,278.8500061035156,38327.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055318236351012,1.0,0.0,0.0,3.720461845397949,3.720486879348755,9.236065352524748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.1962890625,0.0,1630.73681640625,1895.4371337890625,0.0,3455.09228515625,0.923122763633728,1.0,0.0,3.0,1.0,0.0
17751180,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8183606863021851,0.3231539726257324,0.2929306626319885,296.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.4118849635124206,0.050000000745058,0.0507708229124546,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8744940161705017,0.3984958231449127,0.2801591753959656,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8529417514801025,0.3693642020225525,0.3518154621124267,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7296778559684753,0.2267232537269592,1.032596468925476,285.0331726074219,284.95001220703125,297.9653625488281,295.7069091796875,297.9642028808594,298.1024169921875,285.03729248046875,1.0,0.4763330221176147,1.0,1.0,0.0,1.0,-2.4108407497406006,2.4108362197875977,4.671864189731423e-06,1.86127519607544,0.9867825508117676,0.9867825508117676,0.0,123.49623107910156,108.0,76533.5,0.0,1307.2435302734375,1.0,278.8031005859375,283.6459350585937,298.6800842285156,303.5259094238281,293.1499938964844,293.1499938964844,278.8500061035156,33922.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006051421165466,1.0,0.0,0.0,3.772994995117188,3.773019790649414,9.498734243607032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.6025390625,0.0,1658.29052734375,1895.4371337890625,0.0,3409.224609375,0.9330123662948608,1.0,0.0,3.0,1.0,0.0
17751240,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8252187371253967,0.323620080947876,0.2931598126888275,296.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.4160484075546264,0.050000000745058,0.050601165741682,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8824625015258789,0.3990281224250793,0.2803788781166076,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8606032133102417,0.3701076209545135,0.3523128628730774,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7355998754501343,0.2270011454820633,1.0328850746154783,285.02130126953125,284.95001220703125,297.990478515625,295.7194519042969,297.9892883300781,298.10357666015625,285.01922607421875,1.0,0.4733683466911316,1.0,1.0,0.0,1.0,-2.412119150161743,2.41211462020874,4.676816388382576e-06,1.8622645139694207,1.0,1.0,0.0,119.24024200439452,96.0,76816.3125,0.0,1291.29638671875,1.0,278.8430480957031,283.6247863769531,298.7056884765625,303.6186218261719,293.1499938964844,293.1499938964844,278.54998779296875,33269.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997116684913635,1.0,0.0,0.0,3.8413069248199454,3.84133243560791,9.845807653618976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.88671875,0.0,1735.107666015625,1895.4371337890625,0.0,3400.896484375,0.9463297128677368,1.0,0.0,3.0,1.0,0.0
17751300,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8327641487121582,0.3236257135868072,0.2932369112968445,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.4209575951099396,0.050000000745058,0.0504213608801364,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8913979530334473,0.3991309702396393,0.2804946601390838,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8692746162414551,0.3705144822597503,0.3527053296566009,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7422882914543152,0.2270816415548324,1.0329339504241943,284.8711242675781,284.95001220703125,298.0159912109375,295.7323608398437,298.0148010253906,298.1044616699219,284.8640441894531,1.0,0.4700896143913269,1.0,1.0,0.0,1.0,-2.412668943405152,2.4126644134521484,4.679062840295956e-06,1.862751841545105,0.9054270386695862,0.9054270386695862,0.0,114.70675659179688,96.0,77745.4453125,0.0,1273.3177490234375,1.0,278.5942077636719,283.45538330078125,298.7578430175781,303.8578186035156,293.1499938964844,293.1499938964844,278.54998779296875,36726.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045126438140868,1.0,0.0,0.0,3.828351259231568,3.8283772468566895,9.779504352991353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.4794921875,0.0,1746.49267578125,1895.4371337890625,0.0,3445.611083984375,0.9437504410743712,1.0,0.0,3.0,1.0,0.0
17751360,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8404778242111206,0.3234348893165588,0.2929103076457977,296.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.4264564216136932,0.050000000745058,0.0502430498600006,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9006019234657288,0.3990378975868225,0.2803117334842682,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783439993858337,0.3707540929317474,0.352772444486618,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7492928504943848,0.2270461618900299,1.032016634941101,284.8982238769531,284.95001220703125,298.0419311523437,295.74566650390625,298.04071044921875,298.10565185546875,284.902099609375,1.0,0.466463953256607,1.0,1.0,0.0,1.0,-2.410823106765747,2.410818338394165,4.671968326874776e-06,1.861354231834412,0.8986438512802124,0.8986438512802124,0.0,110.1325454711914,84.0,77506.2109375,0.0,1252.3228759765625,1.0,278.5566711425781,283.495361328125,298.7563781738281,303.7911376953125,293.1499938964844,293.1499938964844,278.8500061035156,38361.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050378799438475,1.0,0.0,0.0,3.748906373977661,3.748931646347046,9.377832270729414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.970703125,0.0,1664.166015625,1895.4371337890625,0.0,3450.497802734375,0.929458737373352,1.0,0.0,3.0,1.0,0.0
17751420,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8500080704689026,0.3237665891647339,0.2927665412425995,296.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.4333837032318115,0.050000000745058,0.0500471144914627,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.912165641784668,0.3994373083114624,0.2802571952342987,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8893360495567322,0.3713820278644562,0.3529658317565918,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7578945159912109,0.2272529751062393,1.0314072370529177,285.03497314453125,284.95001220703125,298.0682983398437,295.7593688964844,298.06707763671875,298.10748291015625,285.0394287109375,1.0,0.4626380801200866,1.0,1.0,0.0,1.0,-2.4098455905914307,2.4098408222198486,4.6681043386342935e-06,1.8605552911758425,0.9946142435073853,0.9946142435073853,0.0,105.1365737915039,84.0,76951.859375,0.0,1230.652099609375,1.0,278.8037109375,283.6386108398437,298.7315979003906,303.60400390625,293.1499938964844,293.1499938964844,278.8500061035156,34001.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000366926193237,1.0,0.0,0.0,3.799574851989746,3.799599885940552,9.633038189349463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.0224609375,0.0,1690.4656982421875,1895.4371337890625,0.0,3403.92626953125,0.9390290379524232,1.0,0.0,3.0,1.0,0.0
17751480,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8622482419013977,0.3242942690849304,0.2930009365081787,296.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.442362517118454,0.050000000745058,0.0498301722109317,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9276764392852784,0.4000353813171386,0.2804844379425049,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9029973149299622,0.3721795082092285,0.3534634709358215,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7688446044921875,0.2275877594947815,1.0317199230194092,285.0292663574219,284.95001220703125,298.0950927734375,295.7734375,298.0938415527344,298.1092529296875,285.028076171875,1.0,0.4587423205375671,1.0,1.0,0.0,1.0,-2.4111111164093018,2.411106586456299,4.672981958719902e-06,1.8615220785140991,1.0,1.0,0.0,99.68206024169922,72.0,77199.8828125,0.0,1209.732177734375,1.0,278.8432312011719,283.6245422363281,298.7586975097656,303.6965637207031,293.1499938964844,293.1499938964844,278.54998779296875,33587.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990529179573059,1.0,0.0,0.0,3.8600573539733887,3.860083103179932,9.942161796061557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.8154296875,0.0,1760.57666015625,1895.4371337890625,0.0,3394.75439453125,0.9507589936256408,1.0,0.0,3.0,1.0,0.0
17751540,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8760426044464111,0.3243719041347503,0.2931051254272461,296.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.4529959559440613,0.050000000745058,0.0496132560074329,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.944804847240448,0.4002133905887604,0.2806237041950226,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9192211031913756,0.3726470470428467,0.353874921798706,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7812175154685974,0.2277292162179947,1.0318622589111328,284.8797302246094,284.95001220703125,298.122314453125,295.78790283203125,298.1210632324219,298.11065673828125,284.8714599609375,1.0,0.454727292060852,1.0,1.0,0.0,1.0,-2.4118120670318604,2.4118075370788574,4.675789114116924e-06,1.86211371421814,0.9171602129936218,0.9171602129936218,0.0,94.212890625,72.0,78205.7109375,0.0,1188.0726318359375,1.0,278.59381103515625,283.4520874023437,298.8123474121094,303.9403991699219,293.1499938964844,293.1499938964844,278.54998779296875,36412.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90374094247818,1.0,0.0,0.0,3.85468053817749,3.854706764221192,9.91448359854985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.513671875,0.0,1776.2869873046875,1895.4371337890625,0.0,3438.429931640625,0.9496589303016664,1.0,0.0,3.0,1.0,0.0
17751600,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8905704617500305,0.3242084980010986,0.2927969098091125,296.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.4648876190185547,0.050000000745058,0.049406848847866,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.961603045463562,0.4001525342464447,0.2804577648639679,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.937058925628662,0.3729126453399658,0.3539551496505737,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7942959666252136,0.2277316898107528,1.0310359001159668,284.8989562988281,284.95001220703125,298.1499938964844,295.8027648925781,298.1487121582031,298.1122131347656,284.90289306640625,1.0,0.4505096673965454,1.0,1.0,0.0,1.0,-2.410100221633911,2.410095453262329,4.669203008234035e-06,1.860813021659851,0.9062891602516174,0.9062891602516174,0.0,88.9312744140625,60.0,77983.2734375,0.0,1164.3992919921875,1.0,278.5565185546875,283.48590087890625,298.81329345703125,303.8787841796875,293.1499938964844,293.1499938964844,278.25,38235.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904295802116394,1.0,0.0,0.0,3.778883457183838,3.7789089679718018,9.528406508252374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.74609375,0.0,1698.6610107421875,1895.4371337890625,0.0,3443.593994140625,0.9359942078590392,1.0,0.0,3.0,1.0,0.0
17751660,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.9064403772354126,0.3240259289741516,0.2925220429897308,296.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.4757705926895141,0.050000000745058,0.0492096506059169,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.9778587222099304,0.4000619351863861,0.2803093492984772,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.9555596113204956,0.3731424808502197,0.3540453910827636,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8083368539810181,0.2276990860700607,1.0301979780197144,284.77850341796875,284.95001220703125,298.1779479980469,295.8178405761719,298.1690673828125,298.11309814453125,284.7568054199219,1.0,0.4461063742637634,0.834460437297821,0.834460437297821,0.2000000029802322,1.0,-2.4084560871124268,2.1006038188934326,0.3078523874282837,1.55312979221344,0.7941543459892273,0.7941543459892273,0.0,83.70606994628906,60.0,75721.9140625,0.0,1139.9560546875,1.0,278.2986755371094,283.2862548828125,298.8379211425781,303.98565673828125,293.1499938964844,293.1499938964844,278.25,43423.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069775938987732,1.0,0.0,0.0,3.651301860809326,3.651327133178711,8.895876817405224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.9208984375,0.0,1590.1839599609375,1895.4371337890625,0.0,3468.533447265625,0.9072945713996888,1.0,0.0,3.0,1.0,0.0
17751720,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.925173819065094,0.3236083984375,0.2919910848140716,296.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.4855184257030487,0.050000000745058,0.0490200631320476,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.992933750152588,0.3997295498847961,0.279961884021759,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.9736136794090272,0.3731643855571747,0.3539086878299713,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.8224989771842957,0.2275184839963913,1.0286272764205933,284.79119873046875,284.95001220703125,298.2059326171875,295.8330078125,298.17449951171875,298.1136169433594,284.7955322265625,1.0,0.4414694309234619,0.6689209342002869,0.6689209342002869,0.4000000059604645,1.0,-2.405118465423584,1.5794013738632202,0.8257171511650085,1.034233808517456,0.7350187301635742,0.7350187301635742,0.0,78.5729751586914,63.0,67794.578125,0.0,1113.75,1.0,278.2588195800781,283.31524658203125,298.7804260253906,303.45806884765625,293.1499938964844,293.1499938964844,278.54998779296875,51511.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987192511558533,1.0,0.0,0.0,3.2111496925354004,3.211172580718994,6.880412115606305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.916015625,0.0,1199.646484375,1895.4371337890625,0.0,3391.642578125,0.8248363137245178,1.0,0.0,3.0,1.0,0.0
17751780,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.9380457997322084,0.3235849440097809,0.291723370552063,296.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.491528570652008,0.050000000745058,0.0489070676267147,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.9990000128746032,0.3998439013957977,0.2778442502021789,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.9843953847885132,0.3734728693962097,0.3539792001247406,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.8316656947135925,0.2275111526250839,1.0277495384216309,284.8074951171875,284.95001220703125,298.2340393066406,295.8481750488281,298.1674194335937,298.115478515625,284.8124694824219,1.0,0.4386912286281585,0.5033813714981079,0.5033813714981079,0.6000000238418579,1.0,-2.400869131088257,1.0366744995117188,1.364194631576538,0.4933757483959198,0.6929393410682678,0.6929393410682678,0.0,75.43919372558594,63.0,59482.68359375,0.0,1095.8555908203125,1.0,278.4858093261719,283.3084716796875,298.68316650390625,302.7564697265625,293.1499938964844,293.1499938964844,278.54998779296875,50940.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764466047286987,1.0,0.0,0.0,2.938817977905273,2.938838481903076,5.762868795500253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.7041015625,0.0,966.54296875,1895.4371337890625,0.0,3183.271240234375,0.7649427652359009,1.0,0.0,3.0,1.0,0.0
17751840,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.9458489418029784,0.3236673474311828,0.2917009890079498,296.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.4951287508010864,0.050000000745058,0.0488432869315147,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.9990000128746032,0.4008699655532837,0.2718513607978821,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.9905367493629456,0.3738691508769989,0.3542558550834656,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.8373161554336548,0.2275628596544265,1.0275683403015137,284.80303955078125,284.95001220703125,298.2621765136719,295.8634338378906,298.15484619140625,298.1195068359375,284.810546875,1.0,0.436546266078949,0.3378418684005737,0.3378418684005737,0.800000011920929,1.0,-2.3939526081085205,0.575425922870636,1.81852662563324,0.0341314971446991,0.6414404511451721,0.6414404511451721,0.0,73.53382873535156,66.0,52294.23046875,0.0,1081.1397705078125,1.0,278.5341796875,283.2852783203125,298.6298522949219,302.2681884765625,293.1499938964844,293.1499938964844,278.8500061035156,52248.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493785858154297,1.0,0.0,0.0,2.6172244548797607,2.617242813110352,4.5706215701102337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.95458984375,0.0,746.250732421875,1895.4371337890625,0.0,2929.45068359375,0.6994528770446777,1.0,0.0,3.0,1.0,0.0
17751900,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9523112177848816,0.3240917921066284,0.2918300330638885,296.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.4981201291084289,0.050000000745058,0.0487929508090019,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.4029531180858612,0.2670124173164367,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9954115152359008,0.374545007944107,0.3546682894229889,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8421370387077332,0.2277987599372863,1.0278483629226685,284.94256591796875,284.95001220703125,298.2903747558594,295.8786926269531,298.1618347167969,298.1244201660156,284.9388732910156,1.0,0.4350759983062744,0.1723023205995559,0.1723023205995559,1.0,1.0,-2.3890600204467773,0.2149035781621933,2.174156427383423,-0.3250263631343841,0.7095776200294495,0.7095776200294495,0.0,72.05013275146484,66.0,50625.85546875,0.0,1071.0439453125,1.0,278.7589111328125,283.4286804199219,298.5798034667969,301.828125,293.1499938964844,293.1499938964844,278.8500061035156,40094.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815529465675354,1.0,0.0,0.0,2.5962843894958496,2.5963003635406494,4.497776444623014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.130859375,0.0,668.2265014648438,1895.4371337890625,0.0,2614.203857421875,0.6850881576538086,1.0,0.0,3.0,1.0,0.0
17751960,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.95730322599411,0.3245904445648193,0.2922456264495849,296.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.500333309173584,0.050000000745058,0.0487573072314262,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9990000128746032,0.4055622220039367,0.2635349035263061,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9989436268806458,0.3753147721290588,0.3551916480064392,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.845951497554779,0.2281100153923034,1.0289942026138306,284.96246337890625,284.95001220703125,298.31866455078125,295.8940124511719,298.1727905273437,298.1302490234375,284.9721374511719,1.0,0.4341437518596649,0.1961484849452972,0.1961484849452972,1.0,1.0,-2.3873441219329834,0.2328820973634719,2.1544618606567383,-0.3067690432071686,0.7162717580795288,0.7162717580795288,0.0,71.09228515625,84.0,50017.8671875,0.0,1065.1630859375,1.0,278.8250732421875,283.4707946777344,298.6483154296875,301.8432312011719,293.1499938964844,293.1499938964844,279.1499938964844,38450.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931681275367737,1.0,0.0,0.0,2.5672457218170166,2.567261219024658,4.397726343086106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.91943359375,0.0,642.0974731445312,1895.4371337890625,0.0,2409.134521484375,0.6748122572898865,1.0,0.0,3.0,1.0,0.0
17752020,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.955153465270996,0.3251861035823822,0.2927608489990234,296.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.4989692270755768,0.050000000745058,0.0487790890038013,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.4081149995326996,0.2656671702861786,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9976587295532228,0.3761981129646301,0.3561480939388275,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8442200422286987,0.2284963279962539,1.0306679010391235,285.0008239746094,284.95001220703125,298.34698486328125,295.90936279296875,298.1824951171875,298.134521484375,285.0012512207031,1.0,0.4359571933746338,0.2199946343898773,0.2199946343898773,1.0,1.0,-2.3936920166015625,0.2751659750938415,2.118525981903076,-0.2661629915237427,0.7542720437049866,0.7542720437049866,0.0,71.84003448486328,84.0,50068.37109375,0.0,1075.0076904296875,1.0,279.06011962890625,283.5029602050781,298.7166748046875,301.83428955078125,293.1499938964844,293.1499938964844,279.1499938964844,33233.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763702273368835,1.0,0.0,0.0,2.68838882446289,2.688404321670532,4.822558707928692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.099609375,0.0,688.132080078125,1895.4371337890625,0.0,2257.61279296875,0.6925641894340515,1.0,0.0,3.0,1.0,0.0
17752080,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9474652409553528,0.3256300389766693,0.29329714179039,296.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.4949809312820434,0.050000000745058,0.0488457977771759,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.4095287919044494,0.2720936238765716,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9923071265220642,0.3769697844982147,0.3569969236850738,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8383689522743225,0.22882741689682,1.0326117277145386,284.98797607421875,284.95001220703125,298.3753662109375,295.9247436523437,298.1884155273437,298.1338806152344,284.98687744140625,1.0,0.439288467168808,0.2438407838344574,0.2438407838344574,1.0,1.0,-2.405486583709717,0.3228830695152282,2.082603454589844,-0.221203401684761,0.7609315514564514,0.7609315514564514,0.0,73.90513610839844,102.0,50342.6484375,0.0,1096.3358154296875,1.0,279.1270751953125,283.4894104003906,298.8163757324219,301.999267578125,293.1499938964844,293.1499938964844,279.45001220703125,32986.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769706130027771,1.0,0.0,0.0,2.7584757804870605,2.7584917545318604,5.077286573396123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.64892578125,0.0,732.0442504882812,1895.4371337890625,0.0,2198.22900390625,0.7063226103782654,1.0,0.0,3.0,1.0,0.0
17752140,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9354060888290404,0.3260607719421386,0.2937561571598053,296.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.4891904294490814,0.050000000745058,0.0489501431584358,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9990000128746032,0.4095162451267242,0.2818500101566314,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9834061861038208,0.3777367174625397,0.357799232006073,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8296782970428467,0.229156881570816,1.0345087051391602,285.0477905273437,284.95001220703125,298.40380859375,295.9401550292969,298.19000244140625,298.1276550292969,285.0455627441406,1.0,0.4439128637313843,0.2676869332790375,0.2676869332790375,1.0,1.0,-2.42111873626709,0.3755200803279876,2.0455985069274902,-0.172167882323265,0.8229815363883972,0.8229815363883972,0.0,77.04890441894531,102.0,50491.14453125,0.0,1126.6380615234375,1.0,279.3681030273437,283.5495910644531,298.86474609375,302.0014953613281,293.1499938964844,293.1499938964844,279.45001220703125,29695.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639353275299072,1.0,0.0,0.0,2.887232542037964,2.8872487545013428,5.562330898101209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.28076171875,0.0,801.283935546875,1895.4371337890625,0.0,2147.17724609375,0.7322343587875366,1.0,0.0,3.0,1.0,0.0
17752200,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9139030575752258,0.3263460099697113,0.2943112254142761,296.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.4787095189094543,0.050000000745058,0.0491527132689952,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9884146451950072,0.4081879556179046,0.2863205671310425,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9653072357177734,0.3783922493457794,0.3587062656879425,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8143153190612793,0.2294143438339233,1.0368993282318115,285.0001525878906,284.95001220703125,298.43231201171875,295.9555969238281,298.19110107421875,298.1207275390625,284.9969787597656,1.0,0.4491985738277435,0.2915330827236175,0.2915330827236175,1.0,1.0,-2.430042028427124,0.4298016726970672,2.0002403259277344,-0.1191062927246093,0.8156591057777405,0.8156591057777405,0.0,82.50761413574219,120.0,50927.2890625,0.0,1159.7919921875,1.0,279.4313049316406,283.5013122558594,298.9375915527344,302.1723327636719,293.1499938964844,293.1499938964844,279.75,30847.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649961709976196,1.0,0.0,0.0,2.9935450553894043,2.9935624599456787,5.979500770081358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.08203125,0.0,886.49658203125,1895.4371337890625,0.0,2156.53564453125,0.7546340823173523,1.0,0.0,3.0,1.0,0.0
17752260,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.892592191696167,0.3265765011310577,0.2947368919849396,296.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.4648882448673248,0.050000000745058,0.0494067966938018,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9676321148872375,0.4072765707969665,0.2856836020946502,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9426639080047609,0.3789953589439392,0.3595140278339386,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7964044213294983,0.229619562625885,1.0390254259109497,285.0586853027344,284.95001220703125,298.4608154296875,295.9710388183594,298.196044921875,298.1186218261719,285.0576171875,1.0,0.4548772871494293,0.2907893657684326,0.2907893657684326,1.0,1.0,-2.434959888458252,0.4329932332038879,2.001966714859009,-0.1175482347607612,0.8798085451126099,0.8798085451126099,0.0,89.07898712158203,120.0,50794.39453125,0.0,1192.081787109375,1.0,279.6781616210937,283.5690612792969,298.9527282714844,302.132568359375,293.1499938964844,293.1499938964844,279.75,28962.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632623910903931,1.0,0.0,0.0,3.119628667831421,3.119646549224853,6.493802970908291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.33251953125,0.0,974.2730102539062,1895.4371337890625,0.0,2141.247802734375,0.7824733257293701,1.0,0.0,3.0,1.0,0.0
17752320,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8732953071594238,0.3267472684383392,0.2952255308628082,296.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.4491719305515289,0.050000000745058,0.0496869832277298,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9449933767318726,0.4067881405353546,0.2854435443878174,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9198237061500548,0.3795492649078369,0.3603731691837311,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7792437672615051,0.2297791540622711,1.0412733554840088,285.0082092285156,284.95001220703125,298.4894104003906,295.9865417480469,298.2015380859375,298.1173400878906,285.0036926269531,1.0,0.4608797430992126,0.2900456190109253,0.2900456190109253,1.0,1.0,-2.439327955245972,0.4324781596660614,2.006849765777588,-0.1190394163131713,0.8746293187141418,0.8746293187141418,0.0,96.31551361083984,138.0,51178.4375,0.0,1227.2730712890625,1.0,279.7354431152344,283.5155639648437,298.9985046386719,302.267578125,293.1499938964844,293.1499938964844,280.04998779296875,29992.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658798694610596,1.0,0.0,0.0,3.240468978881836,3.240488290786743,7.006627811279031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.3349609375,0.0,1083.5870361328125,1895.4371337890625,0.0,2164.340087890625,0.8084652423858643,1.0,0.0,3.0,1.0,0.0
17752380,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8558661341667175,0.3269063830375671,0.2956089079380035,296.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.4357165694236755,0.050000000745058,0.0499869734048843,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9225912094116212,0.4065852761268616,0.2853910028934479,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8999121189117432,0.3800841271877289,0.3611451387405395,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7636376023292542,0.2299074083566665,1.043224215507507,285.07501220703125,284.95001220703125,298.5180053710937,296.00201416015625,298.2072448730469,298.1163330078125,285.0763854980469,1.0,0.4671286940574646,0.2893019020557403,0.2893019020557403,1.0,1.0,-2.443356275558472,0.4318698942661285,2.011486530303955,-0.1205523461103439,0.9473782181739808,0.9473782181739808,0.0,104.0428237915039,138.0,50849.71875,0.0,1264.225341796875,1.0,279.98736572265625,283.5963439941406,298.99462890625,302.1917419433594,293.1499938964844,293.1499938964844,280.04998779296875,28819.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642012238502502,1.0,0.0,0.0,3.3637890815734863,3.363809108734131,7.550067380179826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.43994140625,0.0,1187.9361572265625,1895.4371337890625,0.0,2149.521728515625,0.8366765975952148,1.0,0.0,3.0,1.0,0.0
17752440,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8408837914466858,0.3270929157733917,0.2961041331291199,296.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.4247413277626037,0.050000000745058,0.0502960495650768,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9034994840621948,0.4065954685211181,0.2855890095233917,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8832996487617493,0.3806405961513519,0.3620052337646484,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7501449584960938,0.2300376743078231,1.045379400253296,285.03619384765625,284.95001220703125,298.5466613769531,296.0175476074219,298.212890625,298.115234375,285.03094482421875,1.0,0.4735944867134094,0.288558155298233,0.288558155298233,1.0,1.0,-2.4481825828552246,0.4314669370651245,2.0167157649993896,-0.1220360770821571,0.9583613276481628,0.9583613276481628,0.0,112.02621459960938,141.0,51250.30078125,0.0,1303.33642578125,1.0,280.0387878417969,283.5484313964844,299.03094482421875,302.3112487792969,293.1499938964844,293.1499938964844,279.75,29295.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664114236831665,1.0,0.0,0.0,3.4968791007995605,3.49690055847168,8.159331059687247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.8134765625,0.0,1321.3360595703125,1895.4371337890625,0.0,2169.03857421875,0.8655973076820374,1.0,0.0,3.0,1.0,0.0
