time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8305204510688782,0.3267839848995209,0.2963116466999054,296.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.417693555355072,0.050000000745058,0.0505382716655731,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8911499381065369,0.4062356948852539,0.2856726348400116,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8717898726463318,0.3808000981807709,0.3626127243041992,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7409082651138306,0.2299076467752456,1.046617865562439,284.8704833984375,284.95001220703125,298.5753479003906,296.0330505371094,298.218017578125,298.11346435546875,284.8615417480469,1.0,0.4781658351421356,0.2878144383430481,0.2878144383430481,1.0,1.0,-2.451047420501709,0.4305425882339477,2.020504713058472,-0.1235255524516105,0.8509714603424072,0.8509714603424072,0.0,118.25692749023438,141.0,52175.5,0.0,1332.8546142578125,1.0,279.80126953125,283.3653259277344,299.1026306152344,302.5614929199219,293.1499938964844,293.1499938964844,279.75,34764.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765126824378967,1.0,0.0,0.0,3.5106027126312256,3.510625123977661,8.223499321502459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.4521484375,0.0,1374.6536865234375,1895.4371337890625,0.0,2258.886962890625,0.8704255819320679,1.0,0.0,3.0,1.0,0.0
17752560,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8218796849250793,0.326293021440506,0.2960819005966186,296.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.4123544991016388,0.050000000745058,0.05075054615736,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8809884190559387,0.4057474434375763,0.2854805588722229,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8624457716941833,0.3807727694511413,0.3628276586532593,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7333773374557495,0.2296337932348251,1.04654860496521,284.8832092285156,284.95001220703125,298.60406494140625,296.048583984375,298.2231750488281,298.1116943359375,284.8866271972656,1.0,0.4819121658802032,0.2889839708805084,0.2889839708805084,1.0,1.0,-2.4509730339050293,0.4328751862049103,2.0180978775024414,-0.1211520880460739,0.8314688801765442,0.8314688801765442,0.0,123.63268280029295,144.0,51897.3359375,0.0,1355.203369140625,1.0,279.7591247558594,283.3923645019531,299.0953063964844,302.5073547363281,293.1499938964844,293.1499938964844,280.04998779296875,38290.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780439019203186,1.0,0.0,0.0,3.4114890098571777,3.411511182785034,7.76571141614113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.84521484375,0.0,1299.6671142578125,1895.4371337890625,0.0,2294.0830078125,0.8542218804359436,1.0,0.0,3.0,1.0,0.0
17752620,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.815299391746521,0.3263417482376098,0.2960307002067566,296.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.4084231555461883,0.050000000745058,0.0509240739047527,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.873414158821106,0.4058092832565307,0.2854464650154114,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8555364608764648,0.3811424672603607,0.3631440997123718,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7276825308799744,0.2295905798673629,1.0466020107269287,285.004638671875,284.95001220703125,298.6328125,296.0641174316406,298.2292175292969,298.11102294921875,285.0083312988281,1.0,0.4850617051124573,0.2901535332202911,0.2901535332202911,1.0,1.0,-2.451519727706909,0.4356554746627807,2.015864133834839,-0.1185446605086326,0.909643292427063,0.909643292427063,0.0,128.04354858398438,144.0,51316.28515625,0.0,1374.2974853515625,1.0,279.99566650390625,283.5212097167969,299.04302978515625,302.310546875,293.1499938964844,293.1499938964844,280.04998779296875,33444.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746452689170837,1.0,0.0,0.0,3.472576856613159,3.4725987911224365,8.046314974308189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.3095703125,0.0,1326.4010009765625,1895.4371337890625,0.0,2242.19921875,0.8656007051467896,1.0,0.0,3.0,1.0,0.0
17752680,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.810605525970459,0.3266018033027649,0.2963512241840362,296.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.4055499732494354,0.050000000745058,0.0510597340762615,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8681380748748779,0.4061093628406524,0.2857120931148529,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.850756049156189,0.3816985189914703,0.363757848739624,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7236071825027466,0.229672685265541,1.047455906867981,284.9924011230469,284.95001220703125,298.6615600585937,296.07965087890625,298.2353820800781,298.1105651855469,284.9903869628906,1.0,0.4878362417221069,0.2913230657577514,0.2913230657577514,1.0,1.0,-2.454148530960083,0.438991516828537,2.015156984329224,-0.1158185452222824,0.9189773797988892,0.9189773797988892,0.0,131.5639190673828,147.0,51469.4375,0.0,1392.2900390625,1.0,280.0406799316406,283.50244140625,299.0622253417969,302.374267578125,293.1499938964844,293.1499938964844,279.75,32721.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77274090051651,1.0,0.0,0.0,3.5556387901306152,3.555661201477051,8.435844165433082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.6123046875,0.0,1406.799560546875,1895.4371337890625,0.0,2225.21630859375,0.8815793395042419,1.0,0.0,3.0,1.0,0.0
17752740,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8063665628433228,0.3264638185501098,0.2965537309646606,296.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.403081476688385,0.050000000745058,0.051181461662054,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8635994791984558,0.4060497581958771,0.2859104573726654,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8466799259185791,0.3819583654403686,0.364291787147522,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7200339436531067,0.2295790612697601,1.0480961799621582,284.8585510253906,284.95001220703125,298.6903381347656,296.0951843261719,298.2410888671875,298.1095275878906,284.85406494140625,1.0,0.4902625381946563,0.2924925982952118,0.2924925982952118,1.0,1.0,-2.456190586090088,0.4421788156032562,2.01401162147522,-0.1130478158593177,0.8232014179229736,0.8232014179229736,0.0,134.7154998779297,147.0,52139.48828125,0.0,1408.0322265625,1.0,279.80078125,283.35467529296875,299.13165283203125,302.59539794921875,293.1499938964844,293.1499938964844,279.75,38141.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793384194374084,1.0,0.0,0.0,3.5111358165740967,3.511158943176269,8.225997589761391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.7041015625,0.0,1399.5068359375,1895.4371337890625,0.0,2284.202392578125,0.8730213046073914,1.0,0.0,3.0,1.0,0.0
17752800,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.801990807056427,0.3262194097042084,0.2964251935482025,296.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.4007484018802643,0.050000000745058,0.0512999854981899,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8591522574424744,0.4058886468410492,0.2858693897724151,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8427079319953918,0.3821145296096802,0.3645489811897278,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7164458632469177,0.2294107675552368,1.0479071140289309,284.89825439453125,284.95001220703125,298.7191467285156,296.1107177734375,298.2470397949219,298.1087341308594,284.9012145996094,1.0,0.4923357665538788,0.2936621606349945,0.2936621606349945,1.0,1.0,-2.456212043762207,0.4448364973068237,2.011375665664673,-0.1103831976652145,0.8238493204116821,0.8238493204116821,0.0,137.7192840576172,135.0,51858.91015625,0.0,1420.619384765625,1.0,279.75909423828125,283.40203857421875,299.1293334960937,302.5347595214844,293.1499938964844,293.1499938964844,280.04998779296875,39389.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806291580200195,1.0,0.0,0.0,3.400986194610596,3.4010086059570312,7.717969765508315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.0517578125,0.0,1297.00244140625,1895.4371337890625,0.0,2295.791015625,0.8534005880355835,1.0,0.0,3.0,1.0,0.0
17752860,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8015802502632141,0.3264454901218414,0.2964133620262146,296.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.400528073310852,0.050000000745058,0.0513113103806972,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8587835431098938,0.4061812162399292,0.2859119474887848,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8425493240356445,0.3826319575309753,0.3648628294467926,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7160537838935852,0.2294648289680481,1.0476568937301636,285.01617431640625,284.95001220703125,298.7479553222656,296.1262512207031,298.2539978027344,298.1092529296875,285.0196838378906,1.0,0.4922417104244232,0.294688731431961,0.294688731431961,1.0,1.0,-2.4563374519348145,0.4472235739231109,2.0091137886047363,-0.1080460473895073,0.9039552807807922,0.9039552807807922,0.0,138.00965881347656,135.0,51268.29296875,0.0,1421.983642578125,1.0,279.9953918457031,283.5277404785156,299.0868835449219,302.3472595214844,293.1499938964844,293.1499938964844,280.04998779296875,33812.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735108733177185,1.0,0.0,0.0,3.462976694107056,3.462998628616333,8.001887863429147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.873046875,0.0,1319.3531494140625,1895.4371337890625,0.0,2232.078369140625,0.863918662071228,1.0,0.0,3.0,1.0,0.0
17752920,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8039708733558655,0.32682666182518,0.2966794967651367,296.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.4017065763473511,0.050000000745058,0.0512509495019912,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.861244797706604,0.4066372513771057,0.2861655652523041,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8450337648391724,0.3832966089248657,0.3654002249240875,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7179237604141235,0.2296307533979416,1.0479835271835327,285.0019226074219,284.95001220703125,298.7767944335937,296.1417541503906,298.2611999511719,298.110107421875,284.9997253417969,1.0,0.4912916421890259,0.2957153022289276,0.2957153022289276,1.0,1.0,-2.4579265117645264,0.4499866366386413,2.00793981552124,-0.1056476086378097,0.9153831601142884,0.9153831601142884,0.0,136.5322723388672,123.0,51407.63671875,0.0,1417.802001953125,1.0,280.04058837890625,283.5073547363281,299.1135559082031,302.4189147949219,293.1499938964844,293.1499938964844,279.75,32847.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709278464317322,1.0,0.0,0.0,3.5464096069335938,3.5464320182800293,8.392108838961576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.142578125,0.0,1398.025634765625,1895.4371337890625,0.0,2209.082275390625,0.8796492218971252,1.0,0.0,3.0,1.0,0.0
17752980,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8075083494186401,0.3267859816551208,0.2967726290225982,296.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.4036004543304443,0.050000000745058,0.0511554665863513,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8649815320968628,0.4066964387893677,0.286298543214798,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8487471342086792,0.3836438655853271,0.3658087849617004,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7207881212234497,0.2296169102191925,1.0479580163955688,284.86688232421875,284.95001220703125,298.8056335449219,296.1572570800781,298.2680969238281,298.1105651855469,284.8622741699219,1.0,0.4895867109298706,0.2967418730258941,0.2967418730258941,1.0,1.0,-2.458547830581665,0.4524913728237152,2.006056308746338,-0.1032329648733139,0.821788489818573,0.821788489818573,0.0,134.13670349121094,123.0,52059.59765625,0.0,1408.539794921875,1.0,279.8009948730469,283.3588256835937,299.1877746582031,302.6451416015625,293.1499938964844,293.1499938964844,279.75,38173.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771906852722168,1.0,0.0,0.0,3.502039194107056,3.5020623207092285,8.183429258679098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.9140625,0.0,1390.30078125,1895.4371337890625,0.0,2264.953857421875,0.87105792760849,1.0,0.0,3.0,1.0,0.0
17753040,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8114527463912964,0.3266296684741974,0.2965051531791687,296.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4059533476829529,0.050000000745058,0.051040194928646,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8693726658821106,0.4066316485404968,0.2861595451831817,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8531197309494019,0.3838766813278198,0.3659094274044037,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7241156101226807,0.2295288741588592,1.0470187664031982,284.9040222167969,284.95001220703125,298.83447265625,296.1727600097656,298.2753295898437,298.1114196777344,284.9065856933594,1.0,0.4872111678123474,0.2977684438228607,0.2977684438228607,1.0,1.0,-2.4569149017333984,0.4543904662132263,2.002524375915528,-0.1009508743882179,0.8231621980667114,0.8231621980667114,0.0,131.1655731201172,111.0,51771.6328125,0.0,1394.027099609375,1.0,279.7591552734375,283.4036560058594,299.18829345703125,302.5880432128906,293.1499938964844,293.1499938964844,280.04998779296875,39321.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783287763595581,1.0,0.0,0.0,3.3942208290100098,3.394243001937866,7.68729421452008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.45458984375,0.0,1289.894775390625,1895.4371337890625,0.0,2275.148193359375,0.8518568277359009,1.0,0.0,3.0,1.0,0.0
17753100,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8168126344680786,0.3269336223602295,0.2964167296886444,296.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.4091166853904724,0.050000000745058,0.0508923269808292,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8754766583442688,0.4070056080818176,0.2861461043357849,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8591099381446838,0.3844617903232574,0.3661321401596069,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7286502122879028,0.2296613305807113,1.046370267868042,285.0196228027344,284.95001220703125,298.8633117675781,296.188232421875,298.28326416015625,298.1132202148437,285.02294921875,1.0,0.4843875169754028,0.2987950146198272,0.2987950146198272,1.0,1.0,-2.4560999870300293,0.4565146267414093,1.9995852708816528,-0.0986849591135978,0.9031618237495422,0.9031618237495422,0.0,127.3925323486328,111.0,51175.359375,0.0,1377.2025146484375,1.0,279.9952087402344,283.5276184082031,299.1472473144531,302.4020690917969,293.1499938964844,293.1499938964844,280.04998779296875,33767.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771136462688446,1.0,0.0,0.0,3.4568240642547607,3.456845998764038,7.973479227985081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.169921875,0.0,1312.8631591796875,1895.4371337890625,0.0,2210.93701171875,0.8625165224075317,1.0,0.0,3.0,1.0,0.0
17753160,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8237587809562683,0.3273818492889404,0.2966358363628387,296.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.4132196605205536,0.050000000745058,0.0507142394781112,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8835622072219849,0.4075332283973694,0.2863661050796509,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8669983744621277,0.3851846158504486,0.3666111528873443,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7345981001853943,0.2298992723226547,1.046475529670715,285.0040588378906,284.95001220703125,298.89215087890625,296.20367431640625,298.2912902832031,298.1151123046875,285.0018005371094,1.0,0.481286883354187,0.2998100221157074,0.2998100221157074,1.0,1.0,-2.457114219665528,0.4591133594512939,1.9980008602142327,-0.0963236168026924,0.9146520495414734,0.9146520495414734,0.0,122.91465759277344,99.0,51313.99609375,0.0,1359.7113037109375,1.0,280.04052734375,283.5062255859375,299.1746520996094,302.4745178222656,293.1499938964844,293.1499938964844,279.75,32804.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685146331787109,1.0,0.0,0.0,3.541118621826172,3.5411410331726074,8.36708579754486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.3115234375,0.0,1392.177734375,1895.4371337890625,0.0,2187.659423828125,0.8784350156784058,1.0,0.0,3.0,1.0,0.0
17753220,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8312774896621704,0.3274007141590118,0.2966993749141693,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.4179654717445373,0.050000000745058,0.0505280420184135,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8925085663795471,0.4076540470123291,0.2864782810211181,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8758004307746887,0.385581761598587,0.3669798076152801,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7412202954292297,0.2299514561891555,1.0463285446166992,284.8685607910156,284.95001220703125,298.9209899902344,296.2190856933594,298.2988586425781,298.1164855957031,284.8638916015625,1.0,0.4779068827629089,0.3008249998092651,0.3008249998092651,1.0,1.0,-2.457371711730957,0.4615044891834259,1.995867133140564,-0.0939408838748931,0.821391761302948,0.821391761302948,0.0,118.2097625732422,99.0,51967.8984375,0.0,1340.3167724609375,1.0,279.80108642578125,283.3573608398437,299.2492370605469,302.7012634277344,293.1499938964844,293.1499938964844,279.75,38129.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747685313224792,1.0,0.0,0.0,3.497525930404663,3.497548818588257,8.162349445228756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.4833984375,0.0,1385.322265625,1895.4371337890625,0.0,2243.299560546875,0.8700254559516907,1.0,0.0,3.0,1.0,0.0
17753280,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.839016318321228,0.3272968828678131,0.2964159250259399,296.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.4232755899429321,0.050000000745058,0.0503430590033531,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9017819166183472,0.4076428413391113,0.2863278090953827,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8850336670875549,0.3858580589294433,0.3670545816421509,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7481945157051086,0.229923278093338,1.0453412532806396,284.9051818847656,284.95001220703125,298.9498291015625,296.2344665527344,298.3066711425781,298.1181030273437,284.9076843261719,1.0,0.4742202460765838,0.3018399775028229,0.3018399775028229,1.0,1.0,-2.455533027648926,0.4633235335350036,1.992209434509277,-0.0916911363601684,0.8228797316551208,0.8228797316551208,0.0,113.46639251708984,87.0,51685.828125,0.0,1318.1878662109375,1.0,279.7592163085937,283.4017028808594,299.2499694824219,302.644775390625,293.1499938964844,293.1499938964844,280.04998779296875,39277.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759175896644592,1.0,0.0,0.0,3.3905293941497803,3.3905515670776367,7.670582817809191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.341796875,0.0,1285.982421875,1895.4371337890625,0.0,2253.56494140625,0.8510085344314575,1.0,0.0,3.0,1.0,0.0
17753340,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8484749794006348,0.3276468217372894,0.2963205873966217,296.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.4299038052558899,0.050000000745058,0.0501415692269802,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9134312272071838,0.4080637693405151,0.2863096594810486,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.896085262298584,0.386481910943985,0.3672622740268707,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.756686270236969,0.2301086783409118,1.0446912050247192,285.02032470703125,284.95001220703125,298.9786376953125,296.2498474121094,298.3150939941406,298.1205139160156,285.0236511230469,1.0,0.470365047454834,0.302854984998703,0.302854984998703,1.0,1.0,-2.4546194076538086,0.4653998017311096,1.989219665527344,-0.08944833278656,0.9028776288032532,0.9028776288032532,0.0,108.33219146728516,87.0,51096.13671875,0.0,1295.5845947265625,1.0,279.9951477050781,283.5252380371094,299.2090148925781,302.4593200683594,293.1499938964844,293.1499938964844,280.04998779296875,33734.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687480449676514,1.0,0.0,0.0,3.45373010635376,3.453751802444458,7.959212098285207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.8486328125,0.0,1309.5323486328125,1895.4371337890625,0.0,2189.728515625,0.8617993593215942,1.0,0.0,3.0,1.0,0.0
17753400,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8603330850601196,0.3281367719173431,0.2965395450592041,296.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.4383559226989746,0.050000000745058,0.0499221123754978,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9286128878593444,0.4086337685585022,0.286530077457428,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9097558259963988,0.3872395157814026,0.3677345514297485,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.767271876335144,0.2303936630487442,1.0448236465454102,285.0046691894531,284.95001220703125,299.0074462890625,296.2651672363281,298.3235168457031,298.1229248046875,285.0024108886719,1.0,0.4664488136768341,0.3038699626922607,0.3038699626922607,1.0,1.0,-2.455609083175659,0.4680023193359375,1.987606644630432,-0.0870743691921234,0.9145237803459167,0.9145237803459167,0.0,102.80583953857422,75.0,51241.0703125,0.0,1273.653076171875,1.0,280.0404968261719,283.5036926269531,299.2364196777344,302.5321350097656,293.1499938964844,293.1499938964844,279.75,32770.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661595344543457,1.0,0.0,0.0,3.538674831390381,3.5386970043182373,8.35554089917423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.2607421875,0.0,1389.380126953125,1895.4371337890625,0.0,2166.811767578125,0.8778569102287292,1.0,0.0,3.0,1.0,0.0
17753460,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8735526204109192,0.3281936347484588,0.2966085076332092,296.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.4483036994934082,0.050000000745058,0.0497040711343288,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9451377987861632,0.4087930619716644,0.2866468131542206,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9260692596435548,0.3876670897006988,0.3681020736694336,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7791136503219604,0.2304882705211639,1.0447256565093994,284.8691101074219,284.95001220703125,299.0362548828125,296.28045654296875,298.3314208984375,298.1247253417969,284.8644104003906,1.0,0.462418794631958,0.3048546910285949,0.3048546910285949,1.0,1.0,-2.455897569656372,0.4703461229801178,1.9855515956878664,-0.0847423747181892,0.8214030265808105,0.8214030265808105,0.0,97.2955093383789,75.0,51901.48046875,0.0,1250.9287109375,1.0,279.8011474609375,283.354736328125,299.3110046386719,302.75927734375,293.1499938964844,293.1499938964844,279.75,38091.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724565863609314,1.0,0.0,0.0,3.4957306385040283,3.495753765106201,8.153972430591239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.736328125,0.0,1383.200439453125,1895.4371337890625,0.0,2222.684326171875,0.8696016073226929,1.0,0.0,3.0,1.0,0.0
17753520,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8876329064369202,0.3281235098838806,0.2963340282440185,296.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.4595977962017059,0.050000000745058,0.0494947172701358,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9614970684051514,0.4088165462017059,0.2865037322044372,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9434376955032348,0.3879702091217041,0.3681792318820953,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.791753351688385,0.2304980903863906,1.0438032150268557,284.905517578125,284.95001220703125,299.06500244140625,296.29571533203125,298.3394775390625,298.1266784667969,284.9080505371094,1.0,0.4582077860832214,0.3058394193649292,0.3058394193649292,1.0,1.0,-2.454129934310913,0.4721161723136902,1.982013821601868,-0.0825536623597145,0.8229044079780579,0.8229044079780579,0.0,91.93737030029295,63.0,51626.79296875,0.0,1226.3936767578125,1.0,279.7592163085937,283.3988952636719,299.3116149902344,302.70318603515625,293.1499938964844,293.1499938964844,280.04998779296875,39248.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736495137214661,1.0,0.0,0.0,3.389272928237915,3.3892951011657715,7.664897907488921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.4814453125,0.0,1284.5496826171875,1895.4371337890625,0.0,2233.31494140625,0.8507059216499329,1.0,0.0,3.0,1.0,0.0
17753580,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.904786229133606,0.3285040855407715,0.2962494790554046,296.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.4723268151283264,0.050000000745058,0.0492743588984012,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9790490865707396,0.409269779920578,0.2864948511123657,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9629332423210144,0.38861945271492,0.3683925569057464,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8069190382957458,0.230717271566391,1.043224215507507,285.0206604003906,284.95001220703125,299.09375,296.3109436035156,298.3480834960937,298.1293640136719,285.0240173339844,1.0,0.4539259672164917,0.3068241775035858,0.3068241775035858,1.0,1.0,-2.453310251235962,0.4741531312465668,1.9791570901870728,-0.0803671404719352,0.9030194878578186,0.9030194878578186,0.0,86.3285140991211,63.0,51043.98046875,0.0,1201.963623046875,1.0,279.9951171875,283.5224304199219,299.2705383300781,302.5180358886719,293.1499938964844,293.1499938964844,280.04998779296875,33709.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665234804153442,1.0,0.0,0.0,3.452913999557495,3.4529356956481934,7.955451906127564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.2607421875,0.0,1308.544677734375,1895.4371337890625,0.0,2170.02978515625,0.8615971207618713,1.0,0.0,3.0,1.0,0.0
17753640,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9283895492553712,0.3290229141712188,0.2964809238910675,296.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.4844553768634796,0.050000000745058,0.0490400716662406,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.997283935546875,0.4098705649375915,0.2867262065410614,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9839338064193726,0.3894011378288269,0.3688733577728271,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8245333433151245,0.2310328334569931,1.0434300899505615,285.005126953125,284.95001220703125,299.1224975585937,296.3261108398437,298.356689453125,298.1320495605469,285.0028686523437,1.0,0.4496607780456543,0.30780890583992,0.30780890583992,1.0,1.0,-2.454408407211304,0.4767274558544159,1.9776809215545648,-0.0780418813228607,0.9148830771446228,0.9148830771446228,0.0,80.43016052246094,66.0,51195.51171875,0.0,1178.5775146484375,1.0,280.0404968261719,283.5009155273437,299.2978210449219,302.5910949707031,293.1499938964844,293.1499938964844,279.75,32742.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639840245246887,1.0,0.0,0.0,3.5383834838867188,3.5384058952331543,8.354165856871987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.44921875,0.0,1388.87353515625,1895.4371337890625,0.0,2147.60693359375,0.8777722716331482,1.0,0.0,3.0,1.0,0.0
17753700,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9403866529464722,0.3290770649909973,0.2966754138469696,296.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.4898320436477661,0.050000000745058,0.0489376187324523,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.4105236530303955,0.2807474136352539,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.993013858795166,0.3898247480392456,0.3693694770336151,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8330467343330383,0.2311321794986724,1.0439720153808594,284.8649597167969,284.95001220703125,299.15118408203125,296.3412170410156,298.3667297363281,298.1366577148437,284.8594970703125,1.0,0.447028785943985,0.3087936341762543,0.3087936341762543,1.0,1.0,-2.4485976696014404,0.4773505628108978,1.971247196197509,-0.0759393945336341,0.8183834552764893,0.8183834552764893,0.0,77.65618896484375,66.0,51766.0703125,0.0,1160.2138671875,1.0,279.8011779785156,283.3480529785156,299.3719787597656,302.8163452148437,293.1499938964844,293.1499938964844,279.75,38221.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703015804290771,1.0,0.0,0.0,3.49357008934021,3.493592977523804,8.143895797729783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.5458984375,0.0,1381.907470703125,1895.4371337890625,0.0,2203.51708984375,0.8690762519836426,1.0,0.0,3.0,1.0,0.0
17753760,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9469489455223083,0.3289746344089508,0.2965274453163147,296.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.4929326176643371,0.050000000745058,0.0488811694085598,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.4119614064693451,0.2754925787448883,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9978296160697936,0.3901022672653198,0.3695828914642334,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8379251956939697,0.2311292290687561,1.04374897480011,284.9006042480469,284.95001220703125,299.1798400878906,296.3562927246094,298.3772888183594,298.141845703125,284.90313720703125,1.0,0.4449810087680816,0.3097700476646423,0.3097700476646423,1.0,1.0,-2.4420244693756104,0.4777431190013885,1.9642813205719,-0.0741083472967147,0.8176072239875793,0.8176072239875793,0.0,76.01349639892578,69.0,51353.30859375,0.0,1145.7740478515625,1.0,279.75927734375,283.39434814453125,299.370361328125,302.7503356933594,293.1499938964844,293.1499938964844,280.04998779296875,39637.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712231278419495,1.0,0.0,0.0,3.375535249710083,3.3755574226379395,7.602888558722043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.24755859375,0.0,1273.8865966796875,1895.4371337890625,0.0,2211.707275390625,0.8480404019355774,1.0,0.0,3.0,1.0,0.0
17753820,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9513661861419678,0.3293118476867676,0.2965869307518005,296.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.4949734508991241,0.050000000745058,0.0488453470170497,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.4142418205738067,0.2721031010150909,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.390783429145813,0.3682563006877899,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.841252326965332,0.2313216626644134,1.0439677238464355,285.0132141113281,284.95001220703125,299.2084655761719,296.3713073730469,298.3892517089844,298.1488952636719,285.01611328125,1.0,0.4434949457645416,0.3107464611530304,0.3107464611530304,1.0,1.0,-2.4366257190704346,0.4784561693668365,1.9581695795059204,-0.0721929669380188,0.8940492868423462,0.8940492868423462,0.0,74.93254852294922,69.0,50660.921875,0.0,1135.091064453125,1.0,279.9946594238281,283.5157470703125,299.3271789550781,302.5566101074219,293.1499938964844,293.1499938964844,280.04998779296875,34037.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636252045631409,1.0,0.0,0.0,3.4335691928863525,3.433590888977051,7.866560736147221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.2939453125,0.0,1291.6343994140625,1895.4371337890625,0.0,2144.4443359375,0.8575697541236877,1.0,0.0,3.0,1.0,0.0
17753880,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9544771909713744,0.3297606110572815,0.2969696223735809,296.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.4962492883205414,0.050000000745058,0.0488235391676425,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.4167715013027191,0.2700173854827881,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.3918711543083191,0.3655816912651062,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8435671329498291,0.2315801531076431,1.04499614238739,284.9937744140625,284.95001220703125,299.237060546875,296.3862609863281,298.4029541015625,298.1581726074219,284.9913635253906,1.0,0.4424877166748047,0.3117228746414184,0.3117228746414184,1.0,1.0,-2.4325900077819824,0.4795508086681366,1.953039288520813,-0.070239745080471,0.9000895619392395,0.9000895619392395,0.0,74.24903869628906,87.0,50661.16796875,0.0,1127.633056640625,1.0,280.0403137207031,283.4920959472656,299.35272216796875,302.6192321777344,293.1499938964844,293.1499938964844,279.75,33225.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604807019233704,1.0,0.0,0.0,3.510032415390014,3.510054588317871,8.220828249250189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.375,0.0,1362.9912109375,1895.4371337890625,0.0,2116.79052734375,0.8717202544212341,1.0,0.0,3.0,1.0,0.0
17753940,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9525084495544434,0.3297966420650482,0.2972303032875061,296.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.4951584339141845,0.050000000745058,0.0488421805202961,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9990000128746032,0.4186805486679077,0.2717988789081573,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9990000128746032,0.3927061259746551,0.3679936826229095,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8420400619506836,0.2316537797451019,1.0458929538726809,284.8677673339844,284.95001220703125,299.2655944824219,296.4011535644531,298.4129638671875,298.1626892089844,284.8651733398437,1.0,0.4442872107028961,0.3126992881298065,0.3126992881298065,1.0,1.0,-2.43902325630188,0.4836350083351135,1.9553881883621216,-0.0678595453500747,0.8106623888015747,0.8106623888015747,0.0,74.91574096679688,87.0,51278.6484375,0.0,1137.746826171875,1.0,279.8020324707031,283.3544921875,299.4257507324219,302.83612060546875,293.1499938964844,293.1499938964844,279.75,38747.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661104202270508,1.0,0.0,0.0,3.45222282409668,3.4522454738616943,7.952266400934604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.408203125,0.0,1343.5064697265625,1895.4371337890625,0.0,2166.377685546875,0.8605234622955322,1.0,0.0,3.0,1.0,0.0
17754000,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.945098042488098,0.3297542929649353,0.2972186207771301,296.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.4916928708553314,0.050000000745058,0.0489034615457057,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.4195560812950134,0.2775796949863434,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.997794508934021,0.3929540514945984,0.3723283410072326,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8365705013275146,0.2316755652427673,1.0462414026260376,284.918212890625,284.95001220703125,299.2940979003906,296.416015625,298.4169311523437,298.1595153808594,284.9209899902344,1.0,0.4476486444473266,0.3136757016181946,0.3136757016181946,1.0,1.0,-2.4516355991363525,0.4894881546497345,1.9621474742889404,-0.0648415237665176,0.8240422606468201,0.8240422606468201,0.0,76.873779296875,105.0,51274.5,0.0,1160.440185546875,1.0,279.7595520019531,283.4046936035156,299.42828369140625,302.789306640625,293.1499938964844,293.1499938964844,280.04998779296875,38741.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670084834098816,1.0,0.0,0.0,3.361799955368042,3.36182165145874,7.541140689681924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.76953125,0.0,1254.4376220703125,1895.4371337890625,0.0,2174.31982421875,0.8445125222206116,1.0,0.0,3.0,1.0,0.0
17754060,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.932327687740326,0.330121636390686,0.2974565625190735,296.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.4857207238674164,0.050000000745058,0.049015462398529,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.4193499684333801,0.2878373265266418,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9888525009155272,0.3933800160884857,0.3727096617221832,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8274195790290833,0.2318881154060363,1.0472524166107178,285.0372619628906,284.95001220703125,299.3225402832031,296.4307861328125,298.4178161621094,298.1523132324219,285.041748046875,1.0,0.4522201418876648,0.3146036565303802,0.3146036565303802,1.0,1.0,-2.466059923171997,0.4957863092422485,1.9702736139297483,-0.061836551874876,0.911325991153717,0.911325991153717,0.0,80.17581176757812,105.0,50987.8828125,0.0,1191.1156005859375,1.0,279.9946594238281,283.5282897949219,299.3927001953125,302.6253967285156,293.1499938964844,293.1499938964844,280.04998779296875,33007.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604092955589294,1.0,0.0,0.0,3.441971778869629,3.441993236541748,7.905110237516055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.947265625,0.0,1292.695068359375,1895.4371337890625,0.0,2116.163818359375,0.8586451411247253,1.0,0.0,3.0,1.0,0.0
17754120,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9131869077682496,0.3305856883525848,0.2980617880821228,296.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.4760206341743469,0.050000000745058,0.0492040887475013,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9907824993133544,0.4179887473583221,0.2931787669658661,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.973374843597412,0.3939714729785919,0.3734250664710998,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8135936260223389,0.2321732193231582,1.0493929386138916,285.0287170410156,284.95001220703125,299.3509521484375,296.4454650878906,298.41796875,298.144287109375,285.02618408203125,1.0,0.4575605988502502,0.3155316114425659,0.3155316114425659,1.0,1.0,-2.477043390274048,0.5010800957679749,1.975963234901428,-0.0584188029170036,0.9350119233131408,0.9350119233131408,0.0,85.33740997314453,123.0,51438.48828125,0.0,1225.7864990234375,1.0,280.0404052734375,283.50848388671875,299.4254150390625,302.7230834960937,293.1499938964844,293.1499938964844,279.75,31703.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589857578277588,1.0,0.0,0.0,3.548396110534668,3.5484182834625244,8.401511877309531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.8427734375,0.0,1391.7879638671875,1895.4371337890625,0.0,2103.682861328125,0.8793461918830872,1.0,0.0,3.0,1.0,0.0
17754180,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.891392171382904,0.3305193781852722,0.2985278964042663,296.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.4608053565025329,0.050000000745058,0.0494738481938838,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9697354435920716,0.4165984988212585,0.2924206852912903,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9508301615715028,0.3941943645477295,0.3741066455841064,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7950934171676636,0.2322039604187011,1.0514638423919678,284.8837280273437,284.95001220703125,299.3793029785156,296.4601135253906,298.42205810546875,298.1413269042969,284.87744140625,1.0,0.4631309509277344,0.3164595663547516,0.3164595663547516,1.0,1.0,-2.480168104171753,0.5041651725769043,1.9760029315948489,-0.05625606700778,0.8423049449920654,0.8423049449920654,0.0,92.26374053955078,123.0,52337.68359375,0.0,1258.86767578125,1.0,279.8005676269531,283.3470153808594,299.5033264160156,302.9723815917969,293.1499938964844,293.1499938964844,279.75,36557.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667849659919739,1.0,0.0,0.0,3.535369396209717,3.5353925228118896,8.339939654433692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.8037109375,0.0,1413.375732421875,1895.4371337890625,0.0,2172.342529296875,0.8774605989456177,1.0,0.0,3.0,1.0,0.0
17754240,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8710445761680603,0.3302316069602966,0.2985844612121582,296.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.4448930919170379,0.050000000745058,0.049774307757616,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9460033774375916,0.4155205488204956,0.2917398512363434,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.926790416240692,0.3942435681819916,0.3744774758815765,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7770690321922302,0.2320864498615265,1.0525354146957395,284.9073181152344,284.95001220703125,299.4075927734375,296.47467041015625,298.4273376464844,298.13983154296875,284.9100646972656,1.0,0.4689329862594604,0.3173875212669372,0.3173875212669372,1.0,1.0,-2.481513023376465,0.5067262649536133,1.974786758422852,-0.0539502687752246,0.8373634219169617,0.8373634219169617,0.0,99.92034912109376,141.0,52184.22265625,0.0,1292.8638916015625,1.0,279.7588806152344,283.3797912597656,299.5043029785156,302.92950439453125,293.1499938964844,293.1499938964844,280.04998779296875,38482.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694373726844788,1.0,0.0,0.0,3.443106412887573,3.443128824234009,7.910322210591403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.05322265625,0.0,1332.46240234375,1895.4371337890625,0.0,2195.84375,0.8616756200790405,1.0,0.0,3.0,1.0,0.0
17754300,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8538024425506592,0.3303855657577514,0.2987979352474212,296.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.432062029838562,0.050000000745058,0.0500814914703369,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9236470460891724,0.415207952260971,0.2914720773696899,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9060112237930298,0.3946484625339508,0.3749802410602569,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7616081833839417,0.2321507483720779,1.053816795349121,285.0269775390625,284.95001220703125,299.4358215332031,296.4891357421875,298.43365478515625,298.1396789550781,285.0307312011719,1.0,0.4749793410301208,0.3183154761791229,0.3183154761791229,1.0,1.0,-2.4839560985565186,0.5096133351325989,1.9743428230285645,-0.0516201369464397,0.9219040870666504,0.9219040870666504,0.0,107.7804946899414,141.0,51663.90625,0.0,1329.1217041015625,1.0,279.99658203125,283.507568359375,299.46044921875,302.7465515136719,293.1499938964844,293.1499938964844,280.04998779296875,33320.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763377845287323,1.0,0.0,0.0,3.5104689598083496,3.510491132736206,8.222872907026613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.2958984375,0.0,1364.1220703125,1895.4371337890625,0.0,2142.264892578125,0.8740106225013733,1.0,0.0,3.0,1.0,0.0
