time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8395801782608032,0.3306870460510254,0.2993459105491638,296.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.4219057857990265,0.050000000745058,0.0503880977630615,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9051443934440612,0.4152625203132629,0.2916505634784698,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8898341655731201,0.3952042758464813,0.3757821023464203,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.748748242855072,0.2322982847690582,1.05586838722229,285.01513671875,284.95001220703125,299.4639892578125,296.5035400390625,298.4398803710937,298.1394958496094,285.012939453125,1.0,0.4812865555286407,0.3190846741199493,0.3190846741199493,1.0,1.0,-2.488623857498169,0.5128033757209778,1.975820541381836,-0.049446765333414,0.9390977025032043,0.9390977025032043,0.0,115.70075225830078,144.0,51904.55078125,0.0,1368.5001220703125,1.0,280.041015625,283.4881286621094,299.4848937988281,302.8226623535156,293.1499938964844,293.1499938964844,279.75,32341.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616961002349854,1.0,0.0,0.0,3.6014890670776367,3.6015119552612305,8.654808993924235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.6865234375,0.0,1452.8538818359375,1895.4371337890625,0.0,2127.465576171875,0.8916937112808228,1.0,0.0,3.0,1.0,0.0
17754420,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.829899251461029,0.3305290639400482,0.2996682524681091,296.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.4154310226440429,0.050000000745058,0.0506243295967578,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8934440016746521,0.4150054156780243,0.291782408952713,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8787977695465088,0.3954120874404907,0.3764079511165619,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7400845289230347,0.2322276979684829,1.057253360748291,284.8736572265625,284.95001220703125,299.4920959472656,296.5178527832031,298.4456787109375,298.13885498046875,284.86773681640625,1.0,0.4857420027256012,0.3198538720607757,0.3198538720607757,1.0,1.0,-2.491874933242798,0.5155574679374695,1.9763175249099727,-0.0472948066890239,0.844805121421814,0.844805121421814,0.0,121.79690551757812,144.0,52731.40234375,0.0,1398.4683837890625,1.0,279.7994689941406,283.3295288085937,299.5568542480469,303.0570678710937,293.1499938964844,293.1499938964844,279.75,37147.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687579989433289,1.0,0.0,0.0,3.5778732299804688,3.5778968334198,8.541677516404889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.791015625,0.0,1462.8125,1895.4371337890625,0.0,2189.81689453125,0.8873695731163025,1.0,0.0,3.0,1.0,0.0
17754480,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8218553066253662,0.3301972150802612,0.2995732128620147,296.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.4105027318000793,0.050000000745058,0.0508297830820083,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8838833570480347,0.4146421551704407,0.291666179895401,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8698492646217346,0.3954592645168304,0.3766745030879974,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7330546379089355,0.2320382446050644,1.057479977607727,284.9003601074219,284.95001220703125,299.5201416015625,296.5321044921875,298.4517517089844,298.1385192871094,284.90338134765625,1.0,0.4894109666347503,0.3206230700016022,0.3206230700016022,1.0,1.0,-2.492462635040283,0.5175378322601318,1.974924802780152,-0.0453579686582088,0.8391352891921997,0.8391352891921997,0.0,127.0243682861328,147.0,52498.81640625,0.0,1421.4097900390625,1.0,279.7585144042969,283.3656005859375,299.55548095703125,303.0039367675781,293.1499938964844,293.1499938964844,280.04998779296875,38989.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706572413444519,1.0,0.0,0.0,3.476628065109253,3.4766509532928467,8.06510001893912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.21240234375,0.0,1370.0084228515625,1895.4371337890625,0.0,2206.677001953125,0.8695079684257507,1.0,0.0,3.0,1.0,0.0
17754540,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8157311677932739,0.3303470313549042,0.2996326684951782,296.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.40683513879776,0.050000000745058,0.050997506827116,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8767402768135071,0.4147867262363434,0.2916995286941528,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.863206684589386,0.3958812952041626,0.377044677734375,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7277407646179199,0.2320645451545715,1.057852268218994,285.0232849121094,284.95001220703125,299.548095703125,296.5462341308594,298.45855712890625,298.1390991210937,285.02716064453125,1.0,0.4925105273723602,0.3213922679424286,0.3213922679424286,1.0,1.0,-2.493664264678955,0.5197036266326904,1.973960518836975,-0.0434391684830188,0.9241808652877808,0.9241808652877808,0.0,131.31307983398438,147.0,51908.46484375,0.0,1441.167236328125,1.0,279.997314453125,283.4970703125,299.5115051269531,302.8148193359375,293.1499938964844,293.1499938964844,280.04998779296875,33666.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639893293380737,1.0,0.0,0.0,3.5382330417633057,3.538255453109741,8.353455314136227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2353515625,0.0,1395.41748046875,1895.4371337890625,0.0,2147.6533203125,0.880512535572052,1.0,0.0,3.0,1.0,0.0
17754600,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8113529086112976,0.3306687474250793,0.3000223040580749,296.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.4041203558444977,0.050000000745058,0.0511290244758129,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8717330098152161,0.4151407182216644,0.2920101881027221,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8585760593414307,0.3964664936065674,0.3776940107345581,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7239304184913635,0.2322016358375549,1.0589665174484253,285.01251220703125,284.95001220703125,299.57598876953125,296.560302734375,298.46539306640625,298.1398010253906,285.0103759765625,1.0,0.4952508807182312,0.3221614956855774,0.3221614956855774,1.0,1.0,-2.49678111076355,0.5224347114562988,1.9743465185165403,-0.041357472538948,0.941047430038452,0.941047430038452,0.0,134.74917602539062,150.0,52097.19140625,0.0,1459.7996826171875,1.0,280.041259765625,283.4791564941406,299.5365905761719,302.88818359375,293.1499938964844,293.1499938964844,279.75,32626.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618512511253357,1.0,0.0,0.0,3.624392032623291,3.624415397644043,8.765236430008372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.072265625,0.0,1479.7972412109375,1895.4371337890625,0.0,2128.830078125,0.8970545530319214,1.0,0.0,3.0,1.0,0.0
17754660,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8073270320892334,0.3305414021015167,0.3002574443817138,296.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.4017424285411834,0.050000000745058,0.0512484349310398,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8673385381698608,0.4150844216346741,0.292229026556015,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8545457720756531,0.3967073261737823,0.3782331347465515,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7205364108085632,0.2321391999721527,1.0597952604293823,284.87139892578125,284.95001220703125,299.6037902832031,296.5742492675781,298.47174072265625,298.13995361328125,284.8656616210937,1.0,0.4976494014263153,0.322974145412445,0.322974145412445,1.0,1.0,-2.499117612838745,0.525033175945282,1.974084496498108,-0.0391747169196605,0.8461313247680664,0.8461313247680664,0.0,137.8557891845703,150.0,52894.48828125,0.0,1476.0516357421875,1.0,279.79901123046875,283.32135009765625,299.6089782714844,303.1206970214844,293.1499938964844,293.1499938964844,279.75,37398.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685317993164062,1.0,0.0,0.0,3.596498250961304,3.5965218544006348,8.63083869262482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.4853515625,0.0,1484.763916015625,1895.4371337890625,0.0,2187.8115234375,0.8917132616043091,1.0,0.0,3.0,1.0,0.0
17754720,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8030120730400085,0.3302409648895263,0.3001076281070709,296.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.399434745311737,0.050000000745058,0.0513670481741428,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.862891674041748,0.4148583114147186,0.2921653985977173,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.850493311882019,0.3967865705490112,0.3784432411193847,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7170296311378479,0.2319665551185608,1.0596660375595093,284.89910888671875,284.95001220703125,299.63153076171875,296.5881042480469,298.478271484375,298.14031982421875,284.9021911621094,1.0,0.4996879696846008,0.3237867951393127,0.3237867951393127,1.0,1.0,-2.4991025924682617,0.5269477963447571,1.97215473651886,-0.037185288965702,0.840559720993042,0.840559720993042,0.0,140.8632049560547,153.0,52641.078125,0.0,1488.8306884765625,1.0,279.75836181640625,283.3585510253906,299.60809326171875,303.06610107421875,293.1499938964844,293.1499938964844,280.04998779296875,39165.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701318860054016,1.0,0.0,0.0,3.492562294006348,3.4925851821899414,8.139197689160937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.48974609375,0.0,1387.6300048828125,1895.4371337890625,0.0,2202.00927734375,0.8731810450553894,1.0,0.0,3.0,1.0,0.0
17754780,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7996214628219604,0.3304221630096435,0.3001302480697632,296.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.3975215256214142,0.050000000745058,0.0514665469527244,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8594210147857666,0.4151010811328888,0.2922295928001404,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8473438024520874,0.3972408473491668,0.3787752985954284,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7141703367233276,0.2320148199796676,1.059801459312439,285.0234069824219,284.95001220703125,299.6591491699219,296.60186767578125,298.4855041503906,298.1415405273437,285.02734375,1.0,0.5015218257904053,0.3245994746685028,0.3245994746685028,1.0,1.0,-2.499884366989136,0.5291034579277039,1.970780849456787,-0.0352053195238113,0.9263439774513244,0.9263439774513244,0.0,143.40928649902344,153.0,52032.18359375,0.0,1500.69482421875,1.0,279.9976806640625,283.4916687011719,299.5647277832031,302.8761291503906,293.1499938964844,293.1499938964844,280.04998779296875,33777.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632713317871094,1.0,0.0,0.0,3.552410364151001,3.552433013916016,8.420532253694546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.3642578125,0.0,1411.1004638671875,1895.4371337890625,0.0,2141.326416015625,0.8837777376174927,1.0,0.0,3.0,1.0,0.0
17754840,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7973419427871704,0.3307730257511139,0.3004964888095855,296.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.3960238099098205,0.050000000745058,0.0515446290373802,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8570517897605896,0.4155275523662567,0.2925601005554199,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8452112078666687,0.3978560268878937,0.3794008791446686,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7121262550354004,0.2321754992008209,1.0607653856277466,285.0133972167969,284.95001220703125,299.68670654296875,296.61553955078125,298.4927062988281,298.1427917480469,285.01129150390625,1.0,0.5032808780670166,0.3254121243953705,0.3254121243953705,1.0,1.0,-2.502723455429077,0.5318716168403625,1.97085189819336,-0.0330462232232093,0.9438914060592652,0.9438914060592652,0.0,145.4821014404297,141.0,52213.9453125,0.0,1513.262451171875,1.0,280.0413818359375,283.4745483398437,299.5903015136719,302.9496459960937,293.1499938964844,293.1499938964844,279.75,32695.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610270380973816,1.0,0.0,0.0,3.637439012527466,3.6374623775482178,8.828455975162797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.6865234375,0.0,1494.5985107421875,1895.4371337890625,0.0,2121.587158203125,0.9000511765480042,1.0,0.0,3.0,1.0,0.0
17754900,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7978244423866272,0.330669105052948,0.3006319105625152,296.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.396231472492218,0.050000000745058,0.0515337660908699,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8575792908668518,0.4155219197273254,0.2927257716655731,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8458729386329651,0.3981185555458069,0.3798346221446991,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7125098705291748,0.2321362644433975,1.0610796213150024,284.8713073730469,284.95001220703125,299.71417236328125,296.62908935546875,298.4996337890625,298.1437683105469,284.8653564453125,1.0,0.5029613375663757,0.3262247741222381,0.3262247741222381,1.0,1.0,-2.503977060317993,0.5341663956642151,1.9698106050491333,-0.0309170056134462,0.8485036492347717,0.8485036492347717,0.0,145.25399780273438,141.0,53005.60546875,0.0,1513.93212890625,1.0,279.7987060546875,283.315673828125,299.662841796875,303.1824035644531,293.1499938964844,293.1499938964844,279.75,37408.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676403522491455,1.0,0.0,0.0,3.6097841262817374,3.609807968139648,8.694723305779917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.62890625,0.0,1499.3076171875,1895.4371337890625,0.0,2179.913330078125,0.8946973085403442,1.0,0.0,3.0,1.0,0.0
17754960,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7993566393852234,0.3303830027580261,0.3003349602222442,296.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.3972647488117218,0.050000000745058,0.0514798760414123,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8592772483825684,0.415325790643692,0.2925626933574676,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.84769207239151,0.3982076346874237,0.379887044429779,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7138820290565491,0.2319929301738739,1.0602482557296753,284.8976135253906,284.95001220703125,299.7415466308594,296.6425170898437,298.5069885253906,298.14532470703125,284.90069580078125,1.0,0.501686692237854,0.3270148038864136,0.3270148038864136,1.0,1.0,-2.5024259090423584,0.5355768203735352,1.9668492078781128,-0.0290912650525569,0.841678261756897,0.841678261756897,0.0,143.84129333496094,129.0,52726.19921875,0.0,1505.849853515625,1.0,279.7582702636719,283.352294921875,299.6617126464844,303.1264953613281,293.1499938964844,293.1499938964844,280.04998779296875,39255.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691740393638611,1.0,0.0,0.0,3.504102945327759,3.504126071929932,8.193076155293966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.57958984375,0.0,1400.2144775390625,1895.4371337890625,0.0,2193.5068359375,0.8757753372192383,1.0,0.0,3.0,1.0,0.0
17755020,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8026445508003235,0.3305833339691162,0.3001821637153625,296.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.3991923332214355,0.050000000745058,0.0513795688748359,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8627636432647705,0.4155937135219574,0.2924979627132416,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8512053489685059,0.3986715972423553,0.3800278902053833,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7166481018066406,0.2320830076932907,1.0595935583114624,285.022216796875,284.95001220703125,299.768798828125,296.6558532714844,298.5152893066406,298.14801025390625,285.0260925292969,1.0,0.4997157454490661,0.3278048038482666,0.3278048038482666,1.0,1.0,-2.501423120498657,0.5371503829956055,1.9642728567123413,-0.0272985771298408,0.9272378087043762,0.9272378087043762,0.0,141.2675018310547,129.0,52086.5078125,0.0,1493.55126953125,1.0,279.9979553222656,283.4863586425781,299.61785888671875,302.93414306640625,293.1499938964844,293.1499938964844,280.04998779296875,33876.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622222900390625,1.0,0.0,0.0,3.561768054962158,3.561790704727173,8.464953111797513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.0390625,0.0,1421.7017822265625,1895.4371337890625,0.0,2132.0927734375,0.885941743850708,1.0,0.0,3.0,1.0,0.0
17755080,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.807834804058075,0.3309625089168548,0.300359845161438,296.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.4019732177257538,0.050000000745058,0.0512366332113742,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8682345151901245,0.4160471856594085,0.292683482170105,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8566004037857056,0.3993001282215118,0.3804436028003692,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7208691239356995,0.2322986274957656,1.0597257614135742,285.0118103027344,284.95001220703125,299.7959899902344,296.6690673828125,298.52362060546875,298.1508483886719,285.0096435546875,1.0,0.4972906410694122,0.328594833612442,0.328594833612442,1.0,1.0,-2.502344846725464,0.5392997860908508,1.9630451202392576,-0.0253356359899044,0.9440715312957764,0.9440715312957764,0.0,137.6786651611328,117.0,52239.79296875,0.0,1479.4483642578125,1.0,280.0414428710937,283.4694519042969,299.64288330078125,303.0055847167969,293.1499938964844,293.1499938964844,279.75,32802.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598786950111389,1.0,0.0,0.0,3.6447346210479736,3.6447579860687256,8.863905236466962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.708984375,0.0,1503.4293212890625,1895.4371337890625,0.0,2111.5087890625,0.9017630219459534,1.0,0.0,3.0,1.0,0.0
17755140,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8135164380073547,0.3308941721916199,0.300382912158966,296.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.405175507068634,0.050000000745058,0.051077090203762,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8745558261871338,0.4160729944705963,0.292759507894516,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8628531694412231,0.3995800912380218,0.3807430863380432,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7256439328193665,0.2323247194290161,1.0596059560775757,284.86968994140625,284.95001220703125,299.8230285644531,296.68218994140625,298.5316467285156,298.1533508300781,284.86383056640625,1.0,0.4944503009319305,0.329384833574295,0.329384833574295,1.0,1.0,-2.5024921894073486,0.5412139892578125,1.9612783193588257,-0.0233714133501052,0.8480831384658813,0.8480831384658813,0.0,133.64666748046875,117.0,53012.26171875,0.0,1462.4345703125,1.0,279.7985534667969,283.3111877441406,299.7147827148437,303.2362365722656,293.1499938964844,293.1499938964844,279.75,37544.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663682103157043,1.0,0.0,0.0,3.6144981384277344,3.614521980285645,8.717446462469525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.751953125,0.0,1505.4700927734375,1895.4371337890625,0.0,2168.656494140625,0.8958348035812378,1.0,0.0,3.0,1.0,0.0
17755200,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8191127777099609,0.3306538760662079,0.3000179529190063,296.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.4086297750473022,0.050000000745058,0.0509137548506259,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8811259865760803,0.4159209132194519,0.2925414144992828,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8694093823432922,0.3996973931789398,0.3807070255279541,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7305417060852051,0.2322491407394409,1.0585540533065796,284.8969116210937,284.95001220703125,299.8500061035156,296.6951599121094,298.53985595703125,298.15606689453125,284.9000244140625,1.0,0.4911901950836181,0.3301748633384704,0.3301748633384704,1.0,1.0,-2.5002901554107666,0.5424209833145142,1.9578691720962524,-0.0216179341077804,0.8414862155914307,0.8414862155914307,0.0,129.43978881835938,105.0,52723.10546875,0.0,1441.6397705078125,1.0,279.7582397460937,283.34893798828125,299.71319580078125,303.1786499023437,293.1499938964844,293.1499938964844,280.04998779296875,39350.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677793502807617,1.0,0.0,0.0,3.507063627243042,3.507086992263794,8.206927191167779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.12548828125,0.0,1403.9693603515625,1895.4371337890625,0.0,2181.14404296875,0.876518726348877,1.0,0.0,3.0,1.0,0.0
17755260,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8241438269615173,0.3297038972377777,0.2992787361145019,296.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.4120508432388305,0.050000000745058,0.0507626682519912,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8872499465942383,0.4150311350822449,0.2920194864273071,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8755089640617371,0.3989681005477905,0.3802069127559662,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7347480654716492,0.23112154006958,1.054911494255066,285.01739501953125,284.95001220703125,299.8768920898437,296.70806884765625,298.5408020019531,298.149658203125,285.02032470703125,1.0,0.4874487221240997,0.3309763669967651,0.3309763669967651,1.0,1.0,-2.493628025054932,0.5422952175140381,1.9513328075408936,-0.0200918558984994,0.9237288236618042,0.9237288236618042,0.0,125.40098571777344,105.0,51980.8515625,0.0,1415.8824462890625,1.0,279.9979858398437,283.47967529296875,299.6689147949219,302.9834899902344,293.1499938964844,293.1499938964844,280.04998779296875,34035.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607182860374451,1.0,0.0,0.0,3.562228441238404,3.562251329421997,8.467141583423654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.1376953125,0.0,1423.347412109375,1895.4371337890625,0.0,2118.8759765625,0.8860958814620972,1.0,0.0,3.0,1.0,0.0
17755320,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8299515843391418,0.3292819559574127,0.2986058890819549,296.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.4160460829734802,0.050000000745058,0.0506003201007843,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.894331693649292,0.4146507084369659,0.2915307879447937,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8825044631958008,0.3986992537975311,0.3796619176864624,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7394038438796997,0.230346068739891,1.0501877069473269,284.9990234375,284.95001220703125,299.9037780761719,296.720947265625,298.5448608398437,298.14697265625,284.9962463378906,1.0,0.4833282232284546,0.3317778706550598,0.3317778706550598,1.0,1.0,-2.485704183578491,0.5417906045913696,1.943913459777832,-0.0188533533364534,0.9322000741958618,0.9322000741958618,0.0,121.02721405029295,93.0,51944.6484375,0.0,1387.2490234375,1.0,280.0414428710937,283.4590759277344,299.69189453125,303.0440673828125,293.1499938964844,293.1499938964844,279.75,33252.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580217719078064,1.0,0.0,0.0,3.63529634475708,3.635319709777832,8.8180570401164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.2333984375,0.0,1496.396484375,1895.4371337890625,0.0,2095.243896484375,0.8998615145683289,1.0,0.0,3.0,1.0,0.0
17755380,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.837034285068512,0.3286758661270141,0.2980134189128876,296.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.4209932386875152,0.050000000745058,0.0504193305969238,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9029049873352052,0.4140921831130981,0.2911009788513183,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8910163640975952,0.3983181715011596,0.3792100548744201,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.745284914970398,0.2295897156000137,1.0460047721862793,284.8560791015625,284.95001220703125,299.9306335449219,296.7337646484375,298.5498962402344,298.14556884765625,284.8508605957031,1.0,0.4789813756942749,0.3325793743133545,0.3325793743133545,1.0,1.0,-2.47869086265564,0.5415501594543457,1.937140703201294,-0.0175161603838205,0.8309769034385681,0.8309769034385681,0.0,116.21360778808594,93.0,52485.2890625,0.0,1358.066162109375,1.0,279.79901123046875,283.305419921875,299.7606811523437,303.2581481933594,293.1499938964844,293.1499938964844,279.75,38634.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638059258460999,1.0,0.0,0.0,3.582813739776612,3.582837581634521,8.565284019823594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.375,0.0,1479.0465087890625,1895.4371337890625,0.0,2146.03662109375,0.8892849683761597,1.0,0.0,3.0,1.0,0.0
17755440,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8448523283004761,0.3280946612358093,0.2972351610660553,296.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.4267761707305908,0.050000000745058,0.0502326525747776,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9127988219261168,0.4135533273220062,0.2905294001102447,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9004031419754028,0.3979658484458923,0.378619909286499,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7519673109054565,0.2289079874753952,1.041736721992493,284.8919982910156,284.95001220703125,299.9574890136719,296.7465515136719,298.5561218261719,298.14569091796875,284.89501953125,1.0,0.4744028747081756,0.3333808779716491,0.3333808779716491,1.0,1.0,-2.4710071086883545,0.5410979986190796,1.929908990859985,-0.0162693373858928,0.8273496627807617,0.8273496627807617,0.0,111.233642578125,81.0,52041.01171875,0.0,1327.5130615234375,1.0,279.75848388671875,283.35369873046875,299.7561340332031,303.1845397949219,293.1499938964844,293.1499938964844,280.04998779296875,40127.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642170786857605,1.0,0.0,0.0,3.4574286937713623,3.457451581954956,7.976269102982769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.33349609375,0.0,1358.5447998046875,1895.4371337890625,0.0,2149.66162109375,0.8663789629936218,1.0,0.0,3.0,1.0,0.0
17755500,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8548864722251892,0.3280964195728302,0.2967654466629028,296.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.434205949306488,0.050000000745058,0.0500250533223152,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9259204268455504,0.4135850965976715,0.2901890277862549,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9125312566757202,0.3981014788150787,0.3782969117164612,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7606075406074524,0.2285706549882888,1.038427233695984,285.0133056640625,284.95001220703125,299.9843139648437,296.7593078613281,298.56365966796875,298.1474304199219,285.0168151855469,1.0,0.4697409868240356,0.3341823816299438,0.3341823816299438,1.0,1.0,-2.465414762496948,0.5412774085998535,1.9241373538970947,-0.0149215077981352,0.9082779288291932,0.9082779288291932,0.0,105.7898178100586,81.0,51322.8515625,0.0,1297.746826171875,1.0,279.99664306640625,283.4855041503906,299.7117004394531,302.98486328125,293.1499938964844,293.1499938964844,280.04998779296875,34345.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562979459762573,1.0,0.0,0.0,3.509553909301758,3.5095763206481934,8.218586344810319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.7890625,0.0,1370.5531005859375,1895.4371337890625,0.0,2080.180908203125,0.8747672438621521,1.0,0.0,3.0,1.0,0.0
17755560,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8678063750267029,0.3283145427703857,0.2967017889022827,296.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.4438382983207702,0.050000000745058,0.0497972294688224,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9423689246177672,0.4138463139533996,0.2901632487773895,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9287765026092528,0.3984542489051819,0.3783442378044128,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7717653512954712,0.2284255474805832,1.0363926887512207,284.9999084472656,284.95001220703125,300.0111389160156,296.77203369140625,298.5716552734375,298.1498718261719,284.9977722167969,1.0,0.4651044905185699,0.3350826203823089,0.3350826203823089,1.0,1.0,-2.462643623352051,0.5425261855125427,1.9201173782348635,-0.0131064737215638,0.919491708278656,0.919491708278656,0.0,99.92716217041016,69.0,51379.62890625,0.0,1269.7574462890625,1.0,280.041015625,283.4677429199219,299.7372741699219,303.0499572753906,293.1499938964844,293.1499938964844,279.75,33276.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531467080116272,1.0,0.0,0.0,3.585606575012207,3.585629463195801,8.578641654821695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.890625,0.0,1442.6807861328125,1895.4371337890625,0.0,2052.73583984375,0.8887850642204285,1.0,0.0,3.0,1.0,0.0
17755620,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8824023604393005,0.3281308114528656,0.2965355217456817,296.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.4552715122699737,0.050000000745058,0.0495707914233207,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9596290588378906,0.4137310087680816,0.2900726497173309,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9467280507087708,0.3985106647014618,0.3783405423164367,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7844740748405457,0.2281547486782074,1.0344772338867188,284.8638916015625,284.95001220703125,300.0379333496094,296.78472900390625,298.5796203613281,298.1522827148437,284.85919189453125,1.0,0.4604301750659942,0.3359828293323517,0.3359828293323517,1.0,1.0,-2.4597601890563965,0.5437479019165039,1.916012167930603,-0.011235749348998,0.8244228363037109,0.8244228363037109,0.0,94.09886932373048,69.0,51985.8671875,0.0,1241.83740234375,1.0,279.8001403808594,283.3193664550781,299.809814453125,303.2714538574219,293.1499938964844,293.1499938964844,279.75,38543.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589370012283325,1.0,0.0,0.0,3.535341501235962,3.535364866256714,8.339807777701935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.3623046875,0.0,1427.739013671875,1895.4371337890625,0.0,2103.255615234375,0.8787239789962769,1.0,0.0,3.0,1.0,0.0
17755680,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.898051381111145,0.3278326988220215,0.2960441410541534,296.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.4679280817508697,0.050000000745058,0.0493540093302726,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9761614799499512,0.41350257396698,0.2897405922412872,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9645636677742004,0.3984674215316772,0.3780713677406311,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7981915473937988,0.2278467416763305,1.0319921970367432,284.9012756347656,284.95001220703125,300.064697265625,296.7973937988281,298.58807373046875,298.15533447265625,284.9040222167969,1.0,0.4556390047073364,0.3368830382823944,0.3368830382823944,1.0,1.0,-2.4552018642425537,0.5444526672363281,1.9107491970062256,-0.0095422081649303,0.8249248266220093,0.8249248266220093,0.0,88.45963287353516,72.0,51650.2109375,0.0,1212.793701171875,1.0,279.7588806152344,283.36627197265625,299.80828857421875,303.2083435058594,293.1499938964844,293.1499938964844,280.04998779296875,39684.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596479654312134,1.0,0.0,0.0,3.4206418991088867,3.4206643104553223,7.807437327755906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.6572265625,0.0,1318.4925537109375,1895.4371337890625,0.0,2109.485595703125,0.857982337474823,1.0,0.0,3.0,1.0,0.0
17755740,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9100763201713562,0.3280029296875,0.2958366274833679,296.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.4757154881954193,0.050000000745058,0.0492102615535259,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9870871305465698,0.4137325286865234,0.2896236181259155,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.976619303226471,0.3988033533096313,0.3780514001846313,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8083223700523376,0.2277829051017761,1.0304356813430786,285.0198059082031,284.95001220703125,300.09149169921875,296.8099975585937,298.5971069335937,298.15899658203125,285.0233764648437,1.0,0.4528403878211975,0.3377832770347595,0.3377832770347595,1.0,1.0,-2.4527392387390137,0.5458011627197266,1.9069381952285769,-0.0077610197477042,0.9064568877220154,0.9064568877220154,0.0,84.73406219482422,72.0,51027.27734375,0.0,1194.307861328125,1.0,279.995849609375,283.4941101074219,299.7657165527344,303.0177001953125,293.1499938964844,293.1499938964844,280.04998779296875,33969.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521741986274719,1.0,0.0,0.0,3.480095624923706,3.4801175594329834,8.081196369857935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.837890625,0.0,1337.744873046875,1895.4371337890625,0.0,2044.2906494140625,0.8679038882255554,1.0,0.0,3.0,1.0,0.0
17755800,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.921006679534912,0.3283147811889648,0.2960030138492584,296.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.4812437891960144,0.050000000745058,0.0491027757525444,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9952647089958192,0.4141179025173187,0.2897975146770477,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9857492446899414,0.3992807865142822,0.3783706724643707,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8163416385650635,0.2278318554162979,1.0300151109695437,285.006103515625,284.95001220703125,300.11822509765625,296.8226013183594,298.6058959960937,298.1624755859375,285.0039367675781,1.0,0.4509315192699432,0.3386834859848022,0.3386834859848022,1.0,1.0,-2.452895164489746,0.547951877117157,1.9049432277679443,-0.0057219318114221,0.919590413570404,0.919590413570404,0.0,82.013671875,75.0,51164.90234375,0.0,1183.1116943359375,1.0,280.0407409667969,283.474609375,299.7920227050781,303.0888061523437,293.1499938964844,293.1499938964844,279.75,32891.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749485969543457,1.0,0.0,0.0,3.563481092453003,3.5635037422180176,8.47309763685189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.7197265625,0.0,1416.31689453125,1895.4371337890625,0.0,2021.005615234375,0.8835398554801941,1.0,0.0,3.0,1.0,0.0
17755860,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9280017018318176,0.3281754553318023,0.2960529029369354,296.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.4845177829265594,0.050000000745058,0.0490388572216033,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9990000128746032,0.4140966832637787,0.2893707156181335,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9911019206047058,0.3994083404541015,0.3786215484142303,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8212070465087891,0.2276938110589981,1.029603362083435,284.8695068359375,284.95001220703125,300.1449890136719,296.83514404296875,298.6142578125,298.1654357910156,284.8644104003906,1.0,0.4496661722660064,0.3394873142242431,0.3394873142242431,1.0,1.0,-2.452178955078125,0.5496174693107605,1.90256142616272,-0.003883782075718,0.8262137770652771,0.8262137770652771,0.0,80.37265014648438,75.0,51842.32421875,0.0,1175.406005859375,1.0,279.8005676269531,283.3241271972656,299.86492919921875,303.3157043457031,293.1499938964844,293.1499938964844,279.75,38063.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557703852653503,1.0,0.0,0.0,3.522068500518799,3.522091627120972,8.277303891190968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.8359375,0.0,1410.3388671875,1895.4371337890625,0.0,2075.578125,0.875464677810669,1.0,0.0,3.0,1.0,0.0
17755920,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9300433397293092,0.327872097492218,0.2957637012004852,296.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.4856220185756683,0.050000000745058,0.0490175224840641,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.4141473770141601,0.2879778742790222,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.992788553237915,0.3993858993053436,0.3785898685455322,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8226320743560791,0.2274618744850158,1.028508186340332,284.9036865234375,284.95001220703125,300.1717224121094,296.8476867675781,298.6232604980469,298.16912841796875,284.9066467285156,1.0,0.4487749934196472,0.3402911126613617,0.3402911126613617,1.0,1.0,-2.448819875717163,0.5504534244537354,1.898366451263428,-0.0023798169568181,0.825628399848938,0.825628399848938,0.0,79.72059631347656,78.0,51539.12109375,0.0,1168.746826171875,1.0,279.7590026855469,283.3680725097656,299.8631591796875,303.25604248046875,293.1499938964844,293.1499938964844,280.04998779296875,39420.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569437026977539,1.0,0.0,0.0,3.4116551876068115,3.411677598953247,7.766468570480356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.703125,0.0,1307.737060546875,1895.4371337890625,0.0,2085.819580078125,0.8557499647140503,1.0,0.0,3.0,1.0,0.0
17755980,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9311675429344176,0.3280147314071655,0.2956679761409759,296.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.4861910343170166,0.050000000745058,0.0490065962076187,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.414696455001831,0.2870243191719055,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.993740439414978,0.3997162878513336,0.3787105083465576,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8233445882797241,0.2274370193481445,1.0278407335281372,285.0209655761719,284.95001220703125,300.19842529296875,296.86016845703125,298.6326599121094,298.1733093261719,285.02447509765625,1.0,0.4483011066913605,0.3410949409008026,0.3410949409008026,1.0,1.0,-2.446843147277832,0.5517154335975647,1.895127773284912,-0.0007768358336761,0.9070256352424622,0.9070256352424622,0.0,79.37596130371094,78.0,50940.14453125,0.0,1165.0291748046875,1.0,279.99566650390625,283.49383544921875,299.8196105957031,303.0668334960937,293.1499938964844,293.1499938964844,280.04998779296875,33794.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498035430908203,1.0,0.0,0.0,3.474359035491944,3.4743809700012207,8.05457602837123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.75390625,0.0,1330.6934814453125,1895.4371337890625,0.0,2023.7518310546875,0.8664408326148987,1.0,0.0,3.0,1.0,0.0
17756040,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9323018789291382,0.3282768726348877,0.295894980430603,296.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.4865824282169342,0.050000000745058,0.0489990897476673,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.4154826700687408,0.2863466739654541,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9946008324623108,0.4001607894897461,0.379112035036087,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8239948749542236,0.2275034189224243,1.0280178785324097,285.006591796875,284.95001220703125,300.22515869140625,296.8726501464844,298.6427917480469,298.177490234375,285.00445556640625,1.0,0.4482227563858032,0.3418987393379211,0.3418987393379211,1.0,1.0,-2.446985244750977,0.5536351799964905,1.8933501243591309,0.0010021307971328,0.9199758172035216,0.9199758172035216,0.0,79.18595886230469,81.0,51090.9453125,0.0,1164.394775390625,1.0,280.0406799316406,283.4737548828125,299.8447570800781,303.137451171875,293.1499938964844,293.1499938964844,279.75,32782.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473345398902893,1.0,0.0,0.0,3.55908727645874,3.559109687805176,8.452215638499183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.78125,0.0,1410.87841796875,1895.4371337890625,0.0,2002.4359130859373,0.8824616074562073,1.0,0.0,3.0,1.0,0.0
17756100,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.931957483291626,0.328081339597702,0.2959599792957306,296.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.4863887131214142,0.050000000745058,0.0490027964115142,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9990000128746032,0.4158305823802948,0.286681979894638,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9944924116134644,0.4002415239810943,0.3793914914131164,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8236874938011169,0.2273780256509781,1.0279886722564695,284.87115478515625,284.95001220703125,300.2518615722656,296.88507080078125,298.6528015136719,298.1804504394531,284.86627197265625,1.0,0.4484474956989288,0.342702567577362,0.342702567577362,1.0,1.0,-2.447771549224853,0.5557543635368347,1.892017245292664,0.0028652541805058,0.8276987075805664,0.8276987075805664,0.0,79.30221557617188,81.0,51822.0859375,0.0,1165.783203125,1.0,279.8006286621094,283.3242492675781,299.9169006347656,303.365234375,293.1499938964844,293.1499938964844,279.75,37900.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537862658500671,1.0,0.0,0.0,3.520512104034424,3.5205352306365967,8.269989848486148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.8037109375,0.0,1407.534912109375,1895.4371337890625,0.0,2058.296142578125,0.8750354051589966,1.0,0.0,3.0,1.0,0.0
17756160,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9296146631240844,0.3277330100536346,0.2956632971763611,296.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.4854816794395447,0.050000000745058,0.0490202642977237,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.4157721102237701,0.2882528603076935,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9930895566940308,0.4001755714416504,0.3793568611145019,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8220772743225098,0.2271644920110702,1.0271528959274292,284.90728759765625,284.95001220703125,300.2785339355469,296.8974609375,298.6619873046875,298.18243408203125,284.91021728515625,1.0,0.4488821923732757,0.3434714674949646,0.3434714674949646,1.0,1.0,-2.448276996612549,0.5577114820480347,1.890565633773804,0.0046143415383994,0.8294389247894287,0.8294389247894287,0.0,79.75727844238281,84.0,51636.83984375,0.0,1168.2607421875,1.0,279.7590026855469,283.368408203125,299.9154663085937,303.311279296875,293.1499938964844,293.1499938964844,280.04998779296875,39083.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552236318588257,1.0,0.0,0.0,3.4179272651672363,3.417949676513672,7.795050578351947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.74169921875,0.0,1311.5833740234375,1895.4371337890625,0.0,2070.810791015625,0.8568724989891052,1.0,0.0,3.0,1.0,0.0
