time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9271867871284484,0.3278338015079498,0.2955568134784698,296.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.4844213426113128,0.050000000745058,0.0490407943725585,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.415831595659256,0.2899036705493927,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9915310144424438,0.4004615843296051,0.3794656693935394,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8203350901603699,0.2271555513143539,1.0267062187194824,285.027099609375,284.95001220703125,300.3052062988281,296.90985107421875,298.67144775390625,298.1845703125,285.0309753417969,1.0,0.4495291113853454,0.3442403674125671,0.3442403674125671,1.0,1.0,-2.4497487545013428,0.5599684715270996,1.8897802829742432,0.0064195320010185,0.9140080213546752,0.9140080213546752,0.0,80.31991577148438,84.0,51140.46484375,0.0,1172.312744140625,1.0,279.99591064453125,283.4960632324219,299.8729248046875,303.1289367675781,293.1499938964844,293.1499938964844,280.04998779296875,33508.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485023736953735,1.0,0.0,0.0,3.485687494277954,3.4857096672058105,8.107187454697851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.2685546875,0.0,1340.1309814453125,1895.4371337890625,0.0,2012.508544921875,0.8687354922294617,1.0,0.0,3.0,1.0,0.0
17756280,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.92495995759964,0.3280780911445617,0.2957851588726043,296.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.4832523763179779,0.050000000745058,0.0490635298192501,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990046620368958,0.41590616106987,0.2909505665302276,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9899883270263672,0.400880366563797,0.3798636794090271,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8186469078063965,0.2272381037473678,1.0270990133285522,285.0150451660156,284.95001220703125,300.3318786621094,296.92218017578125,298.6810913085937,298.1868591308594,285.0128479003906,1.0,0.4503754079341888,0.3450092673301697,0.3450092673301697,1.0,1.0,-2.4522573947906494,0.5625517964363098,1.889705777168274,0.0083420779556036,0.931079626083374,0.931079626083374,0.0,80.9729232788086,87.0,51389.3984375,0.0,1177.9554443359375,1.0,280.0408020019531,283.47674560546875,299.8990173339844,303.2072448730469,293.1499938964844,293.1499938964844,279.75,32415.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465581297874451,1.0,0.0,0.0,3.577224969863892,3.5772476196289062,8.538582960682106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.609375,0.0,1427.41650390625,1895.4371337890625,0.0,1995.748779296875,0.8862972855567932,1.0,0.0,3.0,1.0,0.0
17756340,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.920709192752838,0.3278665244579315,0.2958725094795227,296.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.48117595911026,0.050000000745058,0.0491041131317615,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9962573647499084,0.415573388338089,0.2910819351673126,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9869354367256165,0.4009369611740112,0.3801587522029876,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8155540227890015,0.2271172851324081,1.0272969007492063,284.8750915527344,284.95001220703125,300.3585510253906,296.9345092773437,298.69049072265625,298.1889038085937,284.8692321777344,1.0,0.4512868821620941,0.3457781970500946,0.3457781970500946,1.0,1.0,-2.453166961669922,0.5646312832832336,1.888535618782044,0.010171147994697,0.8380629420280457,0.8380629420280457,0.0,82.02885437011719,87.0,52199.984375,0.0,1183.4205322265625,1.0,279.8000793457031,283.32098388671875,299.9714660644531,303.44219970703125,293.1499938964844,293.1499938964844,279.75,37311.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535563707351685,1.0,0.0,0.0,3.5505053997039795,3.5505287647247314,8.411504381911072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.583984375,0.0,1434.81005859375,1895.4371337890625,0.0,2056.296875,0.8813418745994568,1.0,0.0,3.0,1.0,0.0
17756400,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9143985509872437,0.3274751901626587,0.2955880463123321,296.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.4781890511512756,0.050000000745058,0.0491624772548675,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.991756558418274,0.4151615500450134,0.2908146381378174,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9821776747703552,0.4008251428604126,0.3801319301128387,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8109346032142639,0.2268852144479751,1.026623249053955,284.9039001464844,284.95001220703125,300.3851928710937,296.94677734375,298.7001037597656,298.1914367675781,284.9068603515625,1.0,0.4521614611148834,0.3465470969676971,0.3465470969676971,1.0,1.0,-2.451736688613892,0.5659764409065247,1.885760307312012,0.01173881534487,0.8346561193466187,0.8346561193466187,0.0,83.4572982788086,90.0,51987.28515625,0.0,1187.70751953125,1.0,279.7587585449219,283.35992431640625,299.9693298339844,303.3891906738281,293.1499938964844,293.1499938964844,280.04998779296875,38993.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554346919059753,1.0,0.0,0.0,3.448639154434204,3.4486618041992188,7.9357653248735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.73193359375,0.0,1341.6351318359375,1895.4371337890625,0.0,2072.65087890625,0.8634120225906372,1.0,0.0,3.0,1.0,0.0
17756460,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9092041850090028,0.3275449275970459,0.295477032661438,296.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.4754555821418762,0.050000000745058,0.0492152906954288,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9877504706382751,0.4152687191963196,0.2907345294952392,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9779236912727356,0.4010760188102722,0.3802331686019897,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8068415522575378,0.2268575131893158,1.0262401103973389,285.0250244140625,284.95001220703125,300.4118347167969,296.95904541015625,298.7101745605469,298.194580078125,285.0289611816406,1.0,0.4530877768993377,0.3472597301006317,0.3472597301006317,1.0,1.0,-2.4512248039245605,0.567491352558136,1.88373339176178,0.0132035594433546,0.9192832708358764,0.9192832708358764,0.0,84.7716064453125,90.0,51436.7265625,0.0,1192.594482421875,1.0,279.99664306640625,283.48974609375,299.9246520996094,303.2018127441406,293.1499938964844,293.1499938964844,280.04998779296875,33585.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488626837730408,1.0,0.0,0.0,3.5128273963928223,3.512849807739258,8.233926109824097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9345703125,0.0,1368.4580078125,1895.4371337890625,0.0,2015.6197509765625,0.8748096227645874,1.0,0.0,3.0,1.0,0.0
17756520,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9056612253189088,0.3277767896652221,0.2957050800323486,296.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.4732328355312347,0.050000000745058,0.0492574423551559,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9847833514213562,0.4155910611152649,0.2909550964832306,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9747573137283324,0.4014762639999389,0.3806260526180267,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8037792444229126,0.2269296795129776,1.0266607999801636,285.01348876953125,284.95001220703125,300.4384765625,296.97125244140625,298.72027587890625,298.197509765625,285.0112609863281,1.0,0.4541390836238861,0.3479723632335663,0.3479723632335663,1.0,1.0,-2.4527902603149414,0.5696535706520081,1.8831366300582888,0.0148750636726617,0.936102032661438,0.936102032661438,0.0,85.8840103149414,93.0,51651.5234375,0.0,1199.07373046875,1.0,280.0410461425781,283.4711303710937,299.9488525390625,303.2760314941406,293.1499938964844,293.1499938964844,279.75,32524.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469042539596558,1.0,0.0,0.0,3.60157322883606,3.6015963554382324,8.655214287500712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.140625,0.0,1454.298095703125,1895.4371337890625,0.0,1998.7293701171875,0.8918459415435791,1.0,0.0,3.0,1.0,0.0
17756580,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.901550829410553,0.3275614976882934,0.2957944869995117,296.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.4705306887626648,0.050000000745058,0.0493074357509613,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9811331033706664,0.4155129492282867,0.2911038696765899,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9708591103553772,0.4015220701694488,0.3809171020984649,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8001607656478882,0.2268038243055343,1.0268696546554563,284.8728332519531,284.95001220703125,300.4651184082031,296.98345947265625,298.7299194335937,298.1998596191406,284.8669128417969,1.0,0.4552258253097534,0.3486849963665008,0.3486849963665008,1.0,1.0,-2.453740358352661,0.5716185569763184,1.8821219205856323,0.0165450815111398,0.841974675655365,0.841974675655365,0.0,87.17797088623047,93.0,52456.42578125,0.0,1205.5926513671875,1.0,279.7995300292969,283.314453125,300.0198974609375,303.5083312988281,293.1499938964844,293.1499938964844,279.75,37363.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537789940834045,1.0,0.0,0.0,3.57412338256836,3.574146747589112,8.523782639713318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.9150390625,0.0,1460.36962890625,1895.4371337890625,0.0,2058.2333984375,0.8866626620292664,1.0,0.0,3.0,1.0,0.0
17756640,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.896062433719635,0.3271690905094147,0.2955139279365539,296.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.4668890535831451,0.050000000745058,0.0493722669780254,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9760523438453674,0.4152734875679016,0.2909883856773376,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9654636979103088,0.4014023542404175,0.3808877766132355,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7953805327415466,0.2265685051679611,1.0262080430984497,284.90142822265625,284.95001220703125,300.4917297363281,296.9956359863281,298.7396240234375,298.20245361328125,284.9045715332031,1.0,0.4562452733516693,0.3493976593017578,0.3493976593017578,1.0,1.0,-2.4525139331817627,0.5728939771652222,1.879619836807251,0.0179813746362924,0.837581992149353,0.837581992149353,0.0,88.77601623535156,96.0,52231.203125,0.0,1210.8187255859375,1.0,279.758544921875,283.353515625,300.01715087890625,303.4532775878906,293.1499938964844,293.1499938964844,280.04998779296875,39097.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555229663848877,1.0,0.0,0.0,3.4705300331115723,3.470552921295166,8.036832923608017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.00732421875,0.0,1364.5535888671875,1895.4371337890625,0.0,2073.42041015625,0.8683074712753296,1.0,0.0,3.0,1.0,0.0
17756700,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8914787173271179,0.3272469937801361,0.2954104840755462,296.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.463462769985199,0.050000000745058,0.0494302734732627,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.971606194972992,0.4155049920082092,0.291014015674591,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9607479572296144,0.4016544818878174,0.3809905648231506,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.791312575340271,0.2265426516532898,1.0258448123931885,285.0248718261719,284.95001220703125,300.5183410644531,297.0077819824219,298.7497863769531,298.20556640625,285.0289611816406,1.0,0.4572872519493103,0.3501102924346924,0.3501102924346924,1.0,1.0,-2.4521729946136475,0.5744540691375732,1.877719044685364,0.0194357577711343,0.9233098030090332,0.9233098030090332,0.0,90.22673034667967,96.0,51666.984375,0.0,1216.473388671875,1.0,279.9971618652344,283.4856872558594,299.972412109375,303.2642822265625,293.1499938964844,293.1499938964844,280.04998779296875,33668.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488473057746887,1.0,0.0,0.0,3.533021926879883,3.5330443382263184,8.328867124873796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.6669921875,0.0,1389.99169921875,1895.4371337890625,0.0,2015.4873046875,0.8793856501579285,1.0,0.0,3.0,1.0,0.0
17756760,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8882734775543213,0.3274936974048614,0.2956531047821045,296.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.460673987865448,0.050000000745058,0.0494764782488346,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9683589935302734,0.4159242808818817,0.2913143932819366,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.957288384437561,0.4020628333091736,0.3813923597335815,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7883652448654175,0.2266213148832321,1.0263043642044067,285.0145568847656,284.95001220703125,300.5449523925781,297.0199279785156,298.760009765625,298.2084655761719,285.01239013671875,1.0,0.4584316313266754,0.3508167564868927,0.3508167564868927,1.0,1.0,-2.453914165496826,0.5766633152961731,1.8772507905960083,0.0210912972688674,0.9411314725875854,0.9411314725875854,0.0,91.4465103149414,99.0,51879.5859375,0.0,1223.6275634765625,1.0,280.0412292480469,283.468017578125,299.9967956542969,303.3385925292969,293.1499938964844,293.1499938964844,279.75,32570.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74683678150177,1.0,0.0,0.0,3.620895624160767,3.62091875076294,8.748332902541733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.6591796875,0.0,1475.5706787109375,1895.4371337890625,0.0,1998.1483154296875,0.8962414264678955,1.0,0.0,3.0,1.0,0.0
17756820,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8845212459564209,0.3272911310195923,0.2957584261894226,296.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.4575820565223694,0.050000000745058,0.0495296642184257,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9644821286201476,0.415920227766037,0.2915251553058624,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.953195571899414,0.4021152555942535,0.3816940486431122,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7850019931793213,0.2265022695064544,1.026559352874756,284.873046875,284.95001220703125,300.5715637207031,297.0320129394531,298.769775390625,298.2108154296875,284.8669128417969,1.0,0.4595936238765716,0.3515231907367706,0.3515231907367706,1.0,1.0,-2.4550302028656006,0.5786702632904053,1.8763599395751955,0.0227361768484115,0.8467209935188293,0.8467209935188293,0.0,92.8253936767578,99.0,52700.21875,0.0,1230.71142578125,1.0,279.7990417480469,283.30987548828125,300.06793212890625,303.5718688964844,293.1499938964844,293.1499938964844,279.75,37293.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536742687225342,1.0,0.0,0.0,3.5952651500701904,3.5952889919281006,8.624921861155599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.4248046875,0.0,1482.6568603515625,1895.4371337890625,0.0,2057.322509765625,0.8913677930831909,1.0,0.0,3.0,1.0,0.0
17756880,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8795260190963745,0.3269029259681701,0.2954878509044647,296.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.4538401365280151,0.050000000745058,0.0495971776545047,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9591952562332152,0.4157341420650482,0.2914555966854095,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9476876258850098,0.4019952714443207,0.3816701769828796,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7806402444839478,0.2262701988220214,1.025933027267456,284.900146484375,284.95001220703125,300.5981750488281,297.0440673828125,298.7795715332031,298.2134094238281,284.90338134765625,1.0,0.460673063993454,0.3522296547889709,0.3522296547889709,1.0,1.0,-2.453922748565674,0.579967737197876,1.873955130577088,0.0241370443254709,0.8410464525222778,0.8410464525222778,0.0,94.49401092529295,102.0,52473.84765625,0.0,1236.364990234375,1.0,279.7583923339844,283.347900390625,300.0653686523437,303.5170593261719,293.1499938964844,293.1499938964844,280.04998779296875,39114.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554084062576294,1.0,0.0,0.0,3.491740703582764,3.4917638301849365,8.135369853334851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.54150390625,0.0,1386.4139404296875,1895.4371337890625,0.0,2072.421630859375,0.8729692101478577,1.0,0.0,3.0,1.0,0.0
17756940,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8753805756568909,0.3269892334938049,0.295391321182251,296.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.4506650567054748,0.050000000745058,0.0496574155986309,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9546415209770204,0.4160168766975403,0.2915183901786804,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9429550766944884,0.4022513926029205,0.3817761838436126,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7769487500190735,0.2262496203184127,1.0255972146987915,285.02545166015625,284.95001220703125,300.624755859375,297.0561218261719,298.78985595703125,298.2165222167969,285.0296936035156,1.0,0.4617621600627899,0.3529361188411712,0.3529361188411712,1.0,1.0,-2.453674554824829,0.5815431475639343,1.87213134765625,0.0255606304854154,0.9279143810272216,0.9279143810272216,0.0,96.00308227539062,102.0,51900.4375,0.0,1242.3739013671875,1.0,279.9976806640625,283.4820556640625,300.0206604003906,303.3273010253906,293.1499938964844,293.1499938964844,280.04998779296875,33708.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487267255783081,1.0,0.0,0.0,3.55303955078125,3.5530622005462646,8.423515396316361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.994140625,0.0,1411.2540283203125,1895.4371337890625,0.0,2014.445556640625,0.8838799595832825,1.0,0.0,3.0,1.0,0.0
17757000,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8725252747535706,0.3272502422332763,0.2956459820270538,296.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.4482496082782745,0.050000000745058,0.0497051998972892,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.951396107673645,0.4164898693561554,0.2918566763401031,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9395607709884644,0.4026691317558288,0.3821862339973449,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.774306058883667,0.2263369113206863,1.026096224784851,285.0162353515625,284.95001220703125,300.6513671875,297.0681457519531,298.8002014160156,298.21942138671875,285.0140991210937,1.0,0.4629448056221008,0.3536425828933716,0.3536425828933716,1.0,1.0,-2.4555346965789795,0.5837933421134949,1.87174129486084,0.0272264964878559,0.9468860626220704,0.9468860626220704,0.0,97.26657104492188,105.0,52114.62109375,0.0,1249.8760986328125,1.0,280.0413818359375,283.4651794433594,300.04510498046875,303.40191650390625,293.1499938964844,293.1499938964844,279.75,32584.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467302680015564,1.0,0.0,0.0,3.640493154525757,3.6405162811279297,8.843286423143581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.4033203125,0.0,1497.124755859375,1895.4371337890625,0.0,1997.2308349609373,0.9006665349006653,1.0,0.0,3.0,1.0,0.0
17757060,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8692142367362976,0.3270591497421264,0.2957645058631897,296.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.4456121623516083,0.050000000745058,0.0497595034539699,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9475858807563782,0.4165340960025787,0.2921041548252105,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9356282353401184,0.402728259563446,0.3824971616268158,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7713263630867004,0.2262258529663086,1.0263952016830444,284.87353515625,284.95001220703125,300.6779479980469,297.08013916015625,298.8099975585937,298.22174072265625,284.8671569824219,1.0,0.4641383588314056,0.3543138802051544,0.3543138802051544,1.0,1.0,-2.4567761421203613,0.5857645869255066,1.87101149559021,0.0288295708596706,0.8520916104316711,0.8520916104316711,0.0,98.67879486083984,105.0,52953.71875,0.0,1257.2667236328125,1.0,279.798583984375,283.3052673339844,300.1161193847656,303.6361999511719,293.1499938964844,293.1499938964844,279.75,37186.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753574788570404,1.0,0.0,0.0,3.617268085479736,3.617291927337648,8.730813192414644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.419921875,0.0,1505.854248046875,1895.4371337890625,0.0,2056.45703125,0.896248996257782,1.0,0.0,3.0,1.0,0.0
17757120,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8647902011871338,0.3266725242137909,0.2955006062984466,296.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.4424428343772888,0.050000000745058,0.0498280115425586,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9424226880073548,0.4163850843906402,0.2920647263526916,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9303990602493286,0.4026066064834595,0.3824765086174011,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7674608826637268,0.2259971648454666,1.025799036026001,284.8986511230469,284.95001220703125,300.7045288085937,297.0921325683594,298.81982421875,298.2242736816406,284.9020080566406,1.0,0.4652427136898041,0.3549851775169372,0.3549851775169372,1.0,1.0,-2.455754280090332,0.5870020389556885,1.868752360343933,0.0301915407180786,0.8448209762573242,0.8448209762573242,0.0,100.3769989013672,108.0,52726.41015625,0.0,1263.1396484375,1.0,279.7582092285156,283.341796875,300.1135559082031,303.58160400390625,293.1499938964844,293.1499938964844,280.04998779296875,39115.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553282380104065,1.0,0.0,0.0,3.5141334533691406,3.5141568183898926,8.240049282903783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.111328125,0.0,1409.6409912109375,1895.4371337890625,0.0,2071.72265625,0.8778746724128723,1.0,0.0,3.0,1.0,0.0
17757180,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8611280918121338,0.3267650306224823,0.2954073250293731,296.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.4397563338279724,0.050000000745058,0.0498891063034534,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.93804532289505,0.4167098701000213,0.2921547889709472,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9259830713272096,0.4028652310371399,0.382582813501358,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7641944885253906,0.2259816974401474,1.0254838466644287,285.02587890625,284.95001220703125,300.7311096191406,297.10406494140625,298.83013916015625,298.22735595703125,285.0302734375,1.0,0.4663507342338562,0.3556564748287201,0.3556564748287201,1.0,1.0,-2.45556902885437,0.58851158618927,1.8670573234558103,0.0315843783318996,0.9328045845031738,0.9328045845031738,0.0,101.91183471679688,108.0,52141.83203125,0.0,1269.3343505859375,1.0,279.99822998046875,283.4780578613281,300.0686950683594,303.3907775878906,293.1499938964844,293.1499938964844,280.04998779296875,33749.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486522197723389,1.0,0.0,0.0,3.5740230083465576,3.574045896530152,8.523303449692321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.326171875,0.0,1433.78662109375,1895.4371337890625,0.0,2013.802490234375,0.8885911107063293,1.0,0.0,3.0,1.0,0.0
17757240,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8586481809616089,0.3270390033721924,0.2956714630126953,296.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.4377222657203674,0.050000000745058,0.0499373450875282,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9350167512893676,0.4172322750091553,0.2925255596637726,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9229017496109008,0.4032913744449615,0.382998913526535,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7618860602378845,0.2260775417089462,1.026016354560852,285.0177917480469,284.95001220703125,300.7577209472656,297.1159973144531,298.84051513671875,298.230224609375,285.01568603515625,1.0,0.4675492346286773,0.3563278019428253,0.3563278019428253,1.0,1.0,-2.457527637481689,0.5907118320465088,1.8668158054351809,0.0332348830997943,0.9528998136520386,0.9528998136520386,0.0,103.19245910644533,111.0,52355.7578125,0.0,1277.0537109375,1.0,280.04156494140625,283.4620666503906,300.09307861328125,303.4654541015625,293.1499938964844,293.1499938964844,279.75,32605.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466710209846497,1.0,0.0,0.0,3.660844564437866,3.660867929458618,8.942436693359923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.09765625,0.0,1519.79248046875,1895.4371337890625,0.0,1996.7208251953125,0.9052733182907104,1.0,0.0,3.0,1.0,0.0
17757300,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8557702302932739,0.3268583118915558,0.2958012521266937,296.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.4355121850967407,0.050000000745058,0.0499918833374977,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9314931631088256,0.4173229038715362,0.2928069829940796,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.919382393360138,0.4033564031124115,0.3833174109458923,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7592899799346924,0.2259743362665176,1.0263546705245972,284.8739929199219,284.95001220703125,300.7843017578125,297.1278991699219,298.85040283203125,298.23248291015625,284.86737060546875,1.0,0.4687564074993133,0.3569990992546081,0.3569990992546081,1.0,1.0,-2.458879947662353,0.5927119255065918,1.866167902946472,0.0349018685519695,0.857759952545166,0.857759952545166,0.0,104.61675262451172,111.0,53214.3671875,0.0,1284.648681640625,1.0,279.798095703125,283.3004150390625,300.1639404296875,303.7006225585937,293.1499938964844,293.1499938964844,279.75,37080.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535175085067749,1.0,0.0,0.0,3.6399953365325928,3.640019655227661,8.84086944097362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.3564453125,0.0,1530.12841796875,1895.4371337890625,0.0,2055.959228515625,0.90130352973938,1.0,0.0,3.0,1.0,0.0
17757360,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8518744111061096,0.3264720737934112,0.2955423891544342,296.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.4328541457653045,0.050000000745058,0.0500606968998909,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9267154932022096,0.4172101020812988,0.2927963137626648,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9147379994392396,0.4032321274280548,0.3832984268665313,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7558915019035339,0.2257488816976547,1.0257848501205444,284.8971252441406,284.95001220703125,300.8108825683594,297.1398010253906,298.8602600097656,298.2349853515625,284.9005432128906,1.0,0.4698713421821594,0.3576484620571136,0.3576484620571136,1.0,1.0,-2.457932949066162,0.5939190983772278,1.864013910293579,0.0362753495573997,0.848863959312439,0.848863959312439,0.0,106.32757568359376,114.0,52987.80078125,0.0,1290.659423828125,1.0,279.758056640625,283.33544921875,300.1613464355469,303.646240234375,293.1499938964844,293.1499938964844,280.04998779296875,39111.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552887201309204,1.0,0.0,0.0,3.537474632263184,3.537498235702514,8.349875315616373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.6630859375,0.0,1434.10546875,1895.4371337890625,0.0,2071.37841796875,0.8829917311668396,1.0,0.0,3.0,1.0,0.0
17757420,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8486472964286804,0.3265693783760071,0.295450747013092,296.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.4305963516235351,0.050000000745058,0.0501221306622028,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9227311015129088,0.4175767600536346,0.2929128408432007,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9108954668045044,0.4034920930862427,0.3834035396575928,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7530155181884766,0.2257382571697235,1.025486707687378,285.0262756347656,284.95001220703125,300.83746337890625,297.15167236328125,298.87060546875,298.238037109375,285.03082275390625,1.0,0.4709868133068084,0.3582978248596191,0.3582978248596191,1.0,1.0,-2.45780086517334,0.5953906774520874,1.862410068511963,0.037666380405426,0.9379481673240662,0.9379481673240662,0.0,107.87470245361328,114.0,52391.69921875,0.0,1296.9742431640625,1.0,279.998779296875,283.473876953125,300.11639404296875,303.45440673828125,293.1499938964844,293.1499938964844,280.04998779296875,33796.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486204504966736,1.0,0.0,0.0,3.5958290100097656,3.5958521366119385,8.627627039459185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.6982421875,0.0,1457.4869384765625,1895.4371337890625,0.0,2013.5283203125,0.8934904932975769,1.0,0.0,3.0,1.0,0.0
17757480,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8464967012405396,0.3268553018569946,0.2957229018211365,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.4288912117481231,0.050000000745058,0.0501704551279544,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9200634956359864,0.4181490838527679,0.2933159470558166,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9082992672920228,0.4039257168769836,0.3838243186473846,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7510067224502563,0.2258424162864685,1.0260499715805054,285.0194396972656,284.95001220703125,300.8640441894531,297.1635131835937,298.88104248046875,298.24090576171875,285.0173645019531,1.0,0.4721919596195221,0.3589471876621246,0.3589471876621246,1.0,1.0,-2.459850549697876,0.5975713133811951,1.8622792959213257,0.0393043234944343,0.9592560529708862,0.9592560529708862,0.0,109.16160583496094,117.0,52605.71875,0.0,1304.85986328125,1.0,280.041748046875,283.4588928222656,300.1407165527344,303.5291748046875,293.1499938964844,293.1499938964844,279.75,32631.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466558218002319,1.0,0.0,0.0,3.681914567947388,3.681938171386719,9.045669457918848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.0869140625,0.0,1543.5399169921875,1895.4371337890625,0.0,1996.5899658203125,0.9100478887557985,1.0,0.0,3.0,1.0,0.0
17757540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.843986451625824,0.326683908700943,0.2958627939224243,296.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.4270391762256622,0.050000000745058,0.0502249859273433,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9169790744781494,0.4182864725589752,0.2936314940452575,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.905378520488739,0.4039956927299499,0.3841492235660553,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7487428784370422,0.2257468402385711,1.0264254808425903,284.8745422363281,284.95001220703125,300.890625,297.1753234863281,298.8909912109375,298.2431335449219,284.86767578125,1.0,0.4734054207801819,0.3595965504646301,0.3595965504646301,1.0,1.0,-2.461308479309082,0.599556565284729,1.861751914024353,0.0409362837672233,0.8638050556182861,0.8638050556182861,0.0,110.58928680419922,117.0,53484.09375,0.0,1312.6207275390625,1.0,279.797607421875,283.2955017089844,300.2113952636719,303.7652587890625,293.1499938964844,293.1499938964844,279.75,36970.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535049915313721,1.0,0.0,0.0,3.66351056098938,3.663534879684448,8.955466341831197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.53515625,0.0,1555.539306640625,1895.4371337890625,0.0,2055.85009765625,0.9065423607826232,1.0,0.0,3.0,1.0,0.0
17757600,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.840526819229126,0.3262965083122253,0.2956077456474304,296.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.4248011708259582,0.050000000745058,0.0502939634025096,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9127883911132812,0.4182095229625702,0.2936494648456573,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9015604257583618,0.4038673937320709,0.3841308057308197,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7457391023635864,0.2255241423845291,1.0258798599243164,284.8954162597656,284.95001220703125,300.9172058105469,297.1871337890625,298.90093994140625,298.2455749511719,284.89892578125,1.0,0.4745249152183532,0.3602459132671356,0.3602459132671356,1.0,1.0,-2.46043062210083,0.6007805466651917,1.8596501350402832,0.0423028208315372,0.8531349897384644,0.8531349897384644,0.0,112.30615234375,120.0,53260.02734375,0.0,1318.7369384765625,1.0,279.7578430175781,283.3287658691406,300.2088317871094,303.7112731933594,293.1499938964844,293.1499938964844,280.04998779296875,39099.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552964687347412,1.0,0.0,0.0,3.5619139671325684,3.5619375705718994,8.465646601507615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.26171875,0.0,1459.9866943359375,1895.4371337890625,0.0,2071.446044921875,0.8883427977561951,1.0,0.0,3.0,1.0,0.0
17757660,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8376481533050537,0.3263914287090301,0.2955144643783569,296.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.4228910803794861,0.050000000745058,0.0503556691110134,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9093603491783142,0.4186185598373413,0.2937921583652496,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8983651995658875,0.4041221737861633,0.384231686592102,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7431862354278564,0.2255177795886993,1.025595784187317,285.0267028808594,284.95001220703125,300.9438171386719,297.19891357421875,298.91143798828125,298.24871826171875,285.03143310546875,1.0,0.4756427109241485,0.3608807027339935,0.3608807027339935,1.0,1.0,-2.4603400230407715,0.6022335886955261,1.8581063747406008,0.0436549037694931,0.9434247016906738,0.9434247016906738,0.0,113.86109924316406,120.0,52652.0546875,0.0,1325.140869140625,1.0,279.9993591308594,283.4695739746094,300.163818359375,303.51837158203125,293.1499938964844,293.1499938964844,280.04998779296875,33844.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486382722854614,1.0,0.0,0.0,3.618551015853882,3.618574142456055,8.737006851333717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.365234375,0.0,1482.47265625,1895.4371337890625,0.0,2013.68212890625,0.8985981941223145,1.0,0.0,3.0,1.0,0.0
17757720,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8357467651367188,0.3266698718070984,0.2957826554775238,296.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.4214478731155395,0.050000000745058,0.0504041016101837,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9071492552757264,0.4192454218864441,0.2942294776439667,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8961796164512634,0.4045451283454895,0.3846454620361328,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7414196133613586,0.2256303429603576,1.026188850402832,285.0212097167969,284.95001220703125,300.97039794921875,297.210693359375,298.9221496582031,298.2518005371094,285.0191955566406,1.0,0.4768494069576263,0.3615154922008514,0.3615154922008514,1.0,1.0,-2.462453603744507,0.6044049263000488,1.858048677444458,0.045264296233654,0.9660422205924988,0.9660422205924988,0.0,115.15262603759766,123.0,52866.8046875,0.0,1333.15576171875,1.0,280.0419311523437,283.4556884765625,300.1880798339844,303.5932312011719,293.1499938964844,293.1499938964844,279.75,32660.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466927766799927,1.0,0.0,0.0,3.703810691833496,3.7038345336914062,9.153577025244886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.69140625,0.0,1568.5101318359375,1895.4371337890625,0.0,1996.908203125,0.915013551712036,1.0,0.0,3.0,1.0,0.0
17757780,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8335039019584656,0.3264811038970947,0.2959120273590088,296.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.4198775589466095,0.050000000745058,0.050458688288927,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9046159982681274,0.4194369316101074,0.2945833802223205,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8936468362808228,0.4045940637588501,0.3849560618400574,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7394214272499084,0.22554312646389,1.0266035795211792,284.875244140625,284.95001220703125,300.9969787597656,297.2224426269531,298.93243408203125,298.2543640136719,284.8681335449219,1.0,0.478063702583313,0.3621502816677093,0.3621502816677093,1.0,1.0,-2.463974952697754,0.6063788533210754,1.8575961589813232,0.0468778945505619,0.8703606724739075,0.8703606724739075,0.0,116.5841293334961,123.0,53766.734375,0.0,1341.0357666015625,1.0,279.797119140625,283.2905578613281,300.2585754394531,303.83038330078125,293.1499938964844,293.1499938964844,279.75,36852.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753546953201294,1.0,0.0,0.0,3.6879897117614746,3.688014268875122,9.075544085135334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.4365234375,0.0,1582.2894287109375,1895.4371337890625,0.0,2056.21484375,0.9120046496391296,1.0,0.0,3.0,1.0,0.0
17757840,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8303524255752563,0.3260616660118103,0.2956350743770599,296.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.4179673492908478,0.050000000745058,0.0505279190838336,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9011635780334472,0.4194045662879944,0.2946357131004333,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8901716470718384,0.4044305980205536,0.3849113583564758,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7367287874221802,0.2253241240978241,1.0260865688323977,284.89373779296875,284.95001220703125,301.0235900878906,297.2341613769531,298.94268798828125,298.2571105957031,284.8972473144531,1.0,0.4791818857192993,0.3627850711345672,0.3627850711345672,1.0,1.0,-2.4631154537200928,0.6075713038444519,1.855544090270996,0.0482202805578708,0.8578197360038757,0.8578197360038757,0.0,118.30841064453124,126.0,53546.796875,0.0,1347.20263671875,1.0,279.7576599121094,283.32183837890625,300.2560729980469,303.7768859863281,293.1499938964844,293.1499938964844,280.04998779296875,39074.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553643584251404,1.0,0.0,0.0,3.587696552276612,3.5877206325531006,8.588646664975386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.4873046875,0.0,1487.562744140625,1895.4371337890625,0.0,2072.037353515625,0.8939873576164246,1.0,0.0,3.0,1.0,0.0
17757900,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8277086019515991,0.3261322975158691,0.2955147325992584,296.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.4163262844085693,0.050000000745058,0.0505899637937545,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8982987403869629,0.4198640882968902,0.2948107123374939,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8872235417366028,0.4046559333801269,0.3849800825119018,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7344262599945068,0.2253231108188629,1.025821328163147,285.0271301269531,284.95001220703125,301.0501708984375,297.2458801269531,298.9535217285156,298.26055908203125,285.0320739746094,1.0,0.4802958369255066,0.3634198606014251,0.3634198606014251,1.0,1.0,-2.46301531791687,0.6090171933174133,1.853998064994812,0.049576461315155,0.9492998719215392,0.9492998719215392,0.0,119.87199401855467,126.0,52926.1796875,0.0,1353.63720703125,1.0,279.9999389648437,283.46514892578125,300.2109375,303.5829467773437,293.1499938964844,293.1499938964844,280.04998779296875,33897.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487221360206604,1.0,0.0,0.0,3.642451763153076,3.6424753665924072,8.852805422066012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.7265625,0.0,1509.0845947265625,1895.4371337890625,0.0,2014.4061279296875,0.903972864151001,1.0,0.0,3.0,1.0,0.0
17757960,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8259904384613037,0.3264074623584747,0.2957712113857269,296.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.415088951587677,0.050000000745058,0.0506383329629898,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8964652419090271,0.4205494523048401,0.2952862977981567,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8852431178092957,0.4050676822662353,0.3853753507137298,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7328534126281738,0.2254451513290405,1.026448369026184,285.0230407714844,284.95001220703125,301.0767822265625,297.257568359375,298.96441650390625,298.2637939453125,285.0210876464844,1.0,0.4814995527267456,0.364028662443161,0.364028662443161,1.0,1.0,-2.465179204940796,0.611151397228241,1.8540278673172,0.0511455833911895,0.9732834100723268,0.9732834100723268,0.0,121.16399383544922,129.0,53140.03125,0.0,1361.74951171875,1.0,280.0421142578125,283.452392578125,300.2351379394531,303.65789794921875,293.1499938964844,293.1499938964844,279.75,32696.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467976808547974,1.0,0.0,0.0,3.726704597473145,3.726728677749634,9.267086511499656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.1044921875,0.0,1594.95703125,1895.4371337890625,0.0,1997.8115234375,0.9202154278755188,1.0,0.0,3.0,1.0,0.0
17758020,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8239600658416748,0.3262209594249725,0.2959007024765014,296.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.4137410521507263,0.050000000745058,0.050692643970251,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8943052887916565,0.4207951426506042,0.2956797480583191,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8829579949378967,0.4051108956336975,0.3856784701347351,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7310689687728882,0.2253665477037429,1.0269041061401367,284.8759765625,284.95001220703125,301.1033935546875,297.26922607421875,298.9747314453125,298.2663269042969,284.8685913085937,1.0,0.4827123880386352,0.3646374344825744,0.3646374344825744,1.0,1.0,-2.4667882919311523,0.613095223903656,1.853693008422852,0.0527184419333934,0.8773559927940369,0.8773559927940369,0.0,122.59185028076172,129.0,54060.3125,0.0,1369.7496337890625,1.0,279.7966003417969,283.28546142578125,300.3054504394531,303.8959350585937,293.1499938964844,293.1499938964844,279.75,36734.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536529898643494,1.0,0.0,0.0,3.713457107543945,3.713481903076172,9.201319812746078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.8369140625,0.0,1610.5115966796875,1895.4371337890625,0.0,2057.137451171875,0.9176995158195496,1.0,0.0,3.0,1.0,0.0
