time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8210434317588806,0.3257965445518493,0.2956226468086242,296.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.4120849370956421,0.050000000745058,0.0507617779076099,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8911973834037781,0.4208041131496429,0.2957650125026703,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8797851800918579,0.4049366116523742,0.3856259882450104,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7286161184310913,0.2251504212617874,1.026412844657898,284.891845703125,284.95001220703125,301.1300048828125,297.2808837890625,298.9849548339844,298.2689819335937,284.8953857421875,1.0,0.4838289320468902,0.3652462065219879,0.3652462065219879,1.0,1.0,-2.4659883975982666,0.6142436265945435,1.8517446517944336,0.0540126115083694,0.8627907037734985,0.8627907037734985,0.0,124.3158950805664,132.0,53843.50390625,0.0,1375.9879150390625,1.0,279.7574768066406,283.3145446777344,300.302978515625,303.8428955078125,293.1499938964844,293.1499938964844,280.04998779296875,39046.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554903626441956,1.0,0.0,0.0,3.61464524269104,3.614669561386109,8.718156436771096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.8095703125,0.0,1516.7647705078125,1895.4371337890625,0.0,2073.13623046875,0.8998920917510986,1.0,0.0,3.0,1.0,0.0
17758140,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8185741901397705,0.3258678317070007,0.2954990267753601,296.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.4106485843658447,0.050000000745058,0.0508238598704338,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8886061310768127,0.4213102161884308,0.2959693670272827,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8770918846130371,0.405157059431076,0.3856861889362335,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7264990210533142,0.2251530289649963,1.0261589288711548,285.0273742675781,284.95001220703125,301.1566467285156,297.29254150390625,298.99578857421875,298.2723388671875,285.0325012207031,1.0,0.4849400818347931,0.3658550083637237,0.3658550083637237,1.0,1.0,-2.4659230709075928,0.6156389713287354,1.8502840995788568,0.0553172416985034,0.9553874731063844,0.9553874731063844,0.0,125.88187408447266,132.0,53206.796875,0.0,1382.4830322265625,1.0,280.00054931640625,283.4603576660156,300.2577514648437,303.6476745605469,293.1499938964844,293.1499938964844,280.04998779296875,33959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488565444946289,1.0,0.0,0.0,3.667222499847412,3.667246341705322,8.973622698249528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.974609375,0.0,1537.0775146484375,1895.4371337890625,0.0,2015.5670166015625,0.9095509052276612,1.0,0.0,3.0,1.0,0.0
17758200,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8169928789138794,0.3261537551879883,0.2957609891891479,296.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.4095638990402221,0.050000000745058,0.0508720129728317,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8869996666908264,0.4220527410507202,0.2964813411235809,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8753150105476379,0.4055734872817993,0.3860816359519958,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7250673770904541,0.2252828031778335,1.0268114805221558,285.0248413085937,284.95001220703125,301.1832580566406,297.3041687011719,299.0067138671875,298.2755126953125,285.02294921875,1.0,0.4861422479152679,0.3664637804031372,0.3664637804031372,1.0,1.0,-2.468167781829834,0.617798924446106,1.850368857383728,0.0568994097411632,0.980784833431244,0.980784833431244,0.0,127.1712646484375,135.0,53419.01953125,0.0,1390.7200927734375,1.0,280.04229736328125,283.4488830566406,300.2818603515625,303.7225646972656,293.1499938964844,293.1499938964844,279.75,32744.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469427585601807,1.0,0.0,0.0,3.7502424716949454,3.7502670288085938,9.384518762090012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.482421875,0.0,1622.55126953125,1895.4371337890625,0.0,1999.0606689453125,0.925568461418152,1.0,0.0,3.0,1.0,0.0
17758260,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8151049613952637,0.3259769082069397,0.2958999872207641,296.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.4083756804466247,0.050000000745058,0.0509260073304176,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8850929737091064,0.4223529100418091,0.2969139516353607,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8732613325119019,0.4056207537651062,0.3863891959190368,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7234321236610413,0.2252113223075866,1.0273005962371826,284.87677001953125,284.95001220703125,301.2098999023437,297.3157958984375,299.0169982910156,298.2779235839844,284.8691101074219,1.0,0.4873549342155456,0.3670420050621032,0.3670420050621032,1.0,1.0,-2.4698803424835205,0.6197125315666199,1.850167751312256,0.0584246441721916,0.8846702575683594,0.8846702575683594,0.0,128.59478759765625,135.0,54358.859375,0.0,1398.86083984375,1.0,279.7960510253906,283.2802429199219,300.3519287109375,303.9614562988281,293.1499938964844,293.1499938964844,279.75,36623.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753789484500885,1.0,0.0,0.0,3.73940372467041,3.739428758621216,9.33035096295498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.994140625,0.0,1639.7039794921875,1895.4371337890625,0.0,2058.324462890625,0.9235172271728516,1.0,0.0,3.0,1.0,0.0
17758320,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8123162984848022,0.3255508840084076,0.295625627040863,296.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.4068963825702667,0.050000000745058,0.0509950555860996,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8822773098945618,0.4224041700363159,0.2970326244831085,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8703650236129761,0.4054412841796875,0.3863362073898315,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.721132218837738,0.2249967753887176,1.0268290042877195,284.8899230957031,284.95001220703125,301.2365417480469,297.327392578125,299.02716064453125,298.2804260253906,284.8934936523437,1.0,0.4884708225727081,0.3676202595233917,0.3676202595233917,1.0,1.0,-2.4691479206085205,0.6208096146583557,1.8483383655548096,0.0596581250429153,0.8680363297462463,0.8680363297462463,0.0,130.31907653808594,138.0,54145.96484375,0.0,1405.1846923828125,1.0,279.7572937011719,283.3070068359375,300.3495483398437,303.908935546875,293.1499938964844,293.1499938964844,280.04998779296875,39012.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556408643722534,1.0,0.0,0.0,3.642343521118164,3.642368078231812,8.852279052007361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.8544921875,0.0,1547.1593017578125,1895.4371337890625,0.0,2074.448486328125,0.9059655070304872,1.0,0.0,3.0,1.0,0.0
17758380,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8099253177642822,0.3256235420703888,0.2955005764961242,296.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.4055975079536438,0.050000000745058,0.0510572269558906,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8799322247505188,0.4229578971862793,0.2972670197486877,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8679008483886719,0.4056596457958221,0.3863917887210846,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7191231846809387,0.2250016927719116,1.0265806913375854,285.02752685546875,284.95001220703125,301.26318359375,297.3389587402344,299.0379333496094,298.28369140625,285.0328674316406,1.0,0.4895798563957214,0.3681984841823578,0.3681984841823578,1.0,1.0,-2.469118595123291,0.6221446990966797,1.8469737768173216,0.0608977191150188,0.961706519126892,0.961706519126892,0.0,131.88856506347656,138.0,53491.8515625,0.0,1411.7479248046875,1.0,280.0011901855469,283.4554138183594,300.30426025390625,303.7124328613281,293.1499938964844,293.1499938964844,280.04998779296875,34028.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490130662918091,1.0,0.0,0.0,3.692571640014648,3.6925957202911377,9.098109785554698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.88671875,0.0,1566.1273193359375,1895.4371337890625,0.0,2016.918701171875,0.9152637720108032,1.0,0.0,3.0,1.0,0.0
17758440,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8084145188331604,0.3259201943874359,0.2957683205604553,296.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.404613047838211,0.050000000745058,0.0511052086949348,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8785285949707031,0.4237595200538635,0.2978164553642273,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8663038611412048,0.4060822129249573,0.3867895007133484,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7177764773368835,0.2251381278038025,1.0272536277770996,285.026611328125,284.95001220703125,301.28985595703125,297.3505249023437,299.0488586425781,298.2867431640625,285.0247802734375,1.0,0.4907808899879455,0.3687767386436462,0.3687767386436462,1.0,1.0,-2.471442222595215,0.6242632865905762,1.847178816795349,0.0624226965010166,0.9885430932044984,0.9885430932044984,0.0,133.17637634277344,141.0,53700.87109375,0.0,1420.114990234375,1.0,280.04248046875,283.4452819824219,300.3282775878906,303.7872009277344,293.1499938964844,293.1499938964844,279.75,32800.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471057176589966,1.0,0.0,0.0,3.77416729927063,3.774191856384277,9.504638001089916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.478515625,0.0,1650.9981689453125,1895.4371337890625,0.0,2000.4642333984373,0.9310160279273988,1.0,0.0,3.0,1.0,0.0
17758500,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8065910935401917,0.3257526159286499,0.2959167063236236,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.4035273194313049,0.050000000745058,0.0511589311063289,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8768490552902222,0.4241164028644562,0.2982897162437439,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8644546270370483,0.4061342775821686,0.3871026039123535,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.716227114200592,0.2250729650259018,1.0277721881866455,284.87762451171875,284.95001220703125,301.3165283203125,297.3620910644531,299.05914306640625,298.2890319824219,284.8697509765625,1.0,0.4919936060905456,0.3693549633026123,0.3693549633026123,1.0,1.0,-2.473256349563598,0.6262082457542419,1.8470481634140008,0.0639588758349418,0.892315685749054,0.892315685749054,0.0,134.59649658203125,141.0,54660.46875,0.0,1428.4014892578125,1.0,279.7955322265625,283.2750549316406,300.3981628417969,304.0268859863281,293.1499938964844,293.1499938964844,279.75,36516.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539380192756653,1.0,0.0,0.0,3.7656173706054688,3.7656426429748535,9.461624017603754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.689453125,0.0,1669.6268310546875,1895.4371337890625,0.0,2059.616455078125,0.9294089078903198,1.0,0.0,3.0,1.0,0.0
17758560,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8038319945335388,0.3253244459629059,0.2956456840038299,296.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.402155727148056,0.050000000745058,0.0512279272079467,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8742976188659668,0.4242122173309326,0.2984434068202972,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8618042469024658,0.4059500098228454,0.3870496451854706,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7139951586723328,0.2248594015836715,1.0273172855377195,284.8880615234375,284.95001220703125,301.3432006835937,297.3736267089844,299.0692443847656,298.2913513183594,284.8916015625,1.0,0.493108868598938,0.3699124753475189,0.3699124753475189,1.0,1.0,-2.472590446472168,0.6272799968719482,1.84531044960022,0.0651549771428108,0.87363600730896,0.87363600730896,0.0,136.3217315673828,144.0,54453.61328125,0.0,1434.8148193359375,1.0,279.7571105957031,283.29937744140625,300.3958435058594,303.9749755859375,293.1499938964844,293.1499938964844,280.04998779296875,38965.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558013796806335,1.0,0.0,0.0,3.670678615570069,3.670703411102295,8.990544415610202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.66015625,0.0,1578.6134033203125,1895.4371337890625,0.0,2075.84814453125,0.9121823310852052,1.0,0.0,3.0,1.0,0.0
17758620,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.80148845911026,0.3253973126411438,0.2955184280872345,296.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.4009345769882202,0.050000000745058,0.0512902215123176,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8721747398376465,0.4248157441616058,0.2987093329429626,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8595426678657532,0.40616574883461,0.3871005475521087,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7120190858840942,0.2248658984899521,1.0270719528198242,285.0276794433594,284.95001220703125,301.369873046875,297.3851623535156,299.0800170898437,298.29449462890625,285.03326416015625,1.0,0.4942156672477722,0.3704699575901031,0.3704699575901031,1.0,1.0,-2.4725940227508545,0.6285770535469055,1.8440170288085933,0.0663499683141708,0.96830952167511,0.96830952167511,0.0,137.89537048339844,144.0,53781.609375,0.0,1441.447021484375,1.0,280.0018310546875,283.4503173828125,300.3505554199219,303.7772521972656,293.1499938964844,293.1499938964844,280.04998779296875,34100.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491828799247742,1.0,0.0,0.0,3.718459367752075,3.718483686447144,9.226126280736936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.5107421875,0.0,1596.1954345703125,1895.4371337890625,0.0,2018.3863525390625,0.9210994839668274,1.0,0.0,3.0,1.0,0.0
17758680,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8000583052635193,0.325703889131546,0.2957910895347595,296.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.4000047147274017,0.050000000745058,0.0513380505144596,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8709533214569092,0.4256792664527893,0.2992979884147644,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8581029772758484,0.4065941274166107,0.3875000774860382,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7107054591178894,0.2250084280967712,1.0277622938156128,285.0284423828125,284.95001220703125,301.3965759277344,297.39666748046875,299.0909118652344,298.2975158691406,285.0267333984375,1.0,0.4954153597354889,0.3710274696350097,0.3710274696350097,1.0,1.0,-2.474993705749512,0.63067626953125,1.844317317008972,0.0678388103842735,0.9966630935668944,0.9966630935668944,0.0,139.1820068359375,147.0,53987.3671875,0.0,1449.9453125,1.0,280.0426940917969,283.441650390625,300.3744812011719,303.8518981933594,293.1499938964844,293.1499938964844,279.75,32863.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472832202911377,1.0,0.0,0.0,3.798486471176148,3.798511505126953,9.627520967114831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.3193359375,0.0,1680.3017578125,1895.4371337890625,0.0,2001.9937744140625,0.9365593791007996,1.0,0.0,3.0,1.0,0.0
17758740,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7983489632606506,0.3255449831485748,0.2959482073783874,296.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.3989717960357666,0.050000000745058,0.0513915121555328,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8694790601730347,0.4260957539081573,0.2998138964176178,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8564335703849792,0.4066507518291473,0.3878184854984283,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7091838717460632,0.2249491512775421,1.0283080339431765,284.87860107421875,284.95001220703125,301.4232788085937,297.4081726074219,299.1011657714844,298.29962158203125,284.8704833984375,1.0,0.496627926826477,0.3715849816799164,0.3715849816799164,1.0,1.0,-2.4769084453582764,0.6326091885566711,1.8442991971969604,0.0693420842289924,0.9003846049308777,0.9003846049308777,0.0,140.5988311767578,147.0,54966.21484375,0.0,1458.3804931640625,1.0,279.7950134277344,283.2698669433594,300.44415283203125,304.0923767089844,293.1499938964844,293.1499938964844,279.75,36409.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541007399559021,1.0,0.0,0.0,3.7921957969665527,3.7922213077545166,9.59565909397497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.1171875,0.0,1700.3797607421875,1895.4371337890625,0.0,2061.032470703125,0.9353933334350586,1.0,0.0,3.0,1.0,0.0
17758800,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7957513332366943,0.3251139521598816,0.2956800460815429,296.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.3976469933986664,0.050000000745058,0.0514604598283767,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8671668767929077,0.4262388348579407,0.300004631280899,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8540002703666687,0.406461238861084,0.3877653479576111,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7069486975669861,0.2247361540794372,1.027868390083313,284.8861389160156,284.95001220703125,301.45001220703125,297.419677734375,299.1112365722656,298.3017883300781,284.8896484375,1.0,0.4977423548698425,0.372142493724823,0.372142493724823,1.0,1.0,-2.4763083457946777,0.633697509765625,1.8426109552383425,0.0705432966351509,0.8795683979988098,0.8795683979988098,0.0,142.3251953125,150.0,54767.24609375,0.0,1464.885498046875,1.0,279.7569274902344,283.2915344238281,300.44195556640625,304.04119873046875,293.1499938964844,293.1499938964844,280.04998779296875,38907.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559770345687866,1.0,0.0,0.0,3.699748754501343,3.699773550033569,9.133510161518644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.162109375,0.0,1611.2784423828125,1895.4371337890625,0.0,2077.38037109375,0.9185584187507628,1.0,0.0,3.0,1.0,0.0
17758860,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7967770099639893,0.3275915086269378,0.2966520190238952,296.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.3977196216583252,0.050000000745058,0.0514565855264663,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8684201836585999,0.4293119311332702,0.3011610507965088,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8550047874450684,0.409129798412323,0.3889851570129394,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7083993554115295,0.227311223745346,1.0334042310714722,285.0372619628906,284.95001220703125,301.4768371582031,297.4303894042969,299.13739013671875,298.3239440917969,285.0452575683594,1.0,0.4992947578430176,0.3726876974105835,0.3726876974105835,1.0,1.0,-2.4869418144226074,0.6385747790336609,1.8483670949935915,0.0725910067558288,0.9824352860450744,0.9824352860450744,0.0,142.5543212890625,150.0,54281.0625,0.0,1479.6544189453125,1.0,280.0024719238281,283.4535522460937,300.3968505859375,303.8463439941406,293.1499938964844,293.1499938964844,280.04998779296875,34003.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494917511940002,1.0,0.0,0.0,3.747816801071167,3.7478415966033936,9.372382692163228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.9716796875,0.0,1629.40673828125,1895.4371337890625,0.0,2021.0556640625,0.9277226328849792,1.0,0.0,3.0,1.0,0.0
17758920,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8000134229660034,0.3296316862106323,0.298606812953949,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.398529589176178,0.050000000745058,0.0514141023159027,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8718447685241699,0.4320221543312073,0.3031167984008789,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8580992817878723,0.4114408493041992,0.3912477493286133,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7121111750602722,0.2295750677585601,1.0438002347946167,285.0634460449219,284.95001220703125,301.50390625,297.4396057128906,299.1580505371094,298.3375549316406,285.0649108886719,1.0,0.5014617443084717,0.3732329308986664,0.3732329308986664,1.0,1.0,-2.506798028945923,0.6465445756912231,1.8602535724639893,0.0761133655905723,1.0,1.0,0.0,142.13182067871094,153.0,54804.52734375,0.0,1503.8475341796875,1.0,280.0428771972656,283.46441650390625,300.4228515625,303.93902587890625,293.1499938964844,293.1499938964844,279.75,33015.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748335599899292,1.0,0.0,0.0,3.826756238937378,3.826781511306762,9.771357554200222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.7861328125,0.0,1715.443115234375,1895.4371337890625,0.0,2011.069091796875,0.9428577423095704,1.0,0.0,3.0,1.0,0.0
17758980,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8014649152755737,0.3307457864284515,0.3000451624393463,296.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.398603081703186,0.050000000745058,0.0514099858701229,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8735326528549194,0.4338445663452148,0.3047135770320892,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8595497608184814,0.4129583537578583,0.3930736482143402,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7142301201820374,0.231246680021286,1.0526753664016724,284.9327697753906,284.95001220703125,301.5311889648437,297.44732666015625,299.1753234863281,298.3468933105469,284.92352294921875,1.0,0.503786027431488,0.3737781643867492,0.3737781643867492,1.0,1.0,-2.523305892944336,0.6533932089805603,1.8699126243591309,0.0793629139661789,0.954273760318756,0.954273760318756,0.0,142.5802764892578,153.0,56257.55859375,0.0,1527.6302490234375,1.0,279.7942810058594,283.2983703613281,300.49365234375,304.2066955566406,293.1499938964844,293.1499938964844,279.75,34598.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564183473587036,1.0,0.0,0.0,3.853049278259277,3.85307502746582,9.906092373057618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.359375,0.0,1759.950439453125,1895.4371337890625,0.0,2081.231689453125,0.9488719701766968,1.0,0.0,3.0,1.0,0.0
17759040,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8007611036300659,0.3311832547187805,0.3007088005542755,296.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.3978659212589264,0.050000000745058,0.0514481514692306,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8730944395065308,0.4349790811538696,0.3057164549827575,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8589962124824524,0.4138357639312744,0.3941815197467804,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.714524507522583,0.2324029952287674,1.0590403079986572,284.9183044433594,284.95001220703125,301.5586853027344,297.45367431640625,299.1904296875,298.3539733886719,284.9205322265625,1.0,0.5060327649116516,0.3743233978748321,0.3743233978748321,1.0,1.0,-2.534339904785156,0.6584040522575378,1.8759359121322632,0.0819685757160186,0.933110237121582,0.933110237121582,0.0,143.9189910888672,156.0,56486.33984375,0.0,1548.157470703125,1.0,279.7565002441406,283.2911682128906,300.4934387207031,304.1903076171875,293.1499938964844,293.1499938964844,279.45001220703125,36608.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604128122329712,1.0,0.0,0.0,3.8180010318756095,3.818026781082153,9.726695680001285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.5654296875,0.0,1732.9949951171875,1895.4371337890625,0.0,2116.194580078125,0.9432875514030457,1.0,0.0,3.0,1.0,0.0
17759100,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.7991800904273987,0.3313435912132263,0.3010732531547546,296.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.3967781662940979,0.050000000745058,0.0515047274529933,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8717740774154663,0.4358182251453399,0.3064768612384796,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8575823903083801,0.4144010543823242,0.3949536681175232,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.7139604091644287,0.2332490235567093,1.063893437385559,284.8173522949219,284.95001220703125,301.5863952636719,297.4586181640625,299.2041320800781,298.35943603515625,284.8173828125,1.0,0.5081779360771179,0.374868631362915,0.374868631362915,1.0,1.0,-2.54252290725708,0.6624597907066345,1.8800630569458008,0.0842110142111778,0.8396995663642883,0.8396995663642883,0.0,145.6276092529297,156.0,57275.14453125,0.0,1566.5823974609375,1.0,279.4974975585937,283.17291259765625,300.5171203613281,304.3458557128906,293.1499938964844,293.1499938964844,279.45001220703125,41158.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673948407173157,1.0,0.0,0.0,3.723466634750366,3.723492383956909,9.25099016058084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.9150390625,0.0,1655.822509765625,1895.4371337890625,0.0,2177.739501953125,0.9227022528648376,1.0,0.0,3.0,1.0,0.0
17759160,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7970370054244995,0.3314997553825378,0.3012124001979828,296.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.3954655528068542,0.050000000745058,0.0515730567276477,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8698949813842773,0.4366420209407806,0.3070504367351532,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.855618417263031,0.4148921072483063,0.3954586684703827,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7127986550331116,0.2339381873607635,1.067488193511963,284.8854675292969,284.95001220703125,301.6142883300781,297.4622802734375,299.2161560058594,298.3638610839844,284.8897705078125,1.0,0.510184645652771,0.3751139640808105,0.3751139640808105,1.0,1.0,-2.5483882427215576,0.6650756597518921,1.883312702178955,0.0854871273040771,0.8513506650924683,0.8513506650924683,0.0,147.55462646484375,159.0,57136.14453125,0.0,1582.9073486328125,1.0,279.4576721191406,283.2421569824219,300.4871826171875,304.2454833984375,293.1499938964844,293.1499938964844,279.75,40613.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683315277099609,1.0,0.0,0.0,3.6051254272460938,3.605149745941162,8.672295166434196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.69140625,0.0,1517.910888671875,1895.4371337890625,0.0,2186.036376953125,0.8996909260749817,1.0,0.0,3.0,1.0,0.0
17759220,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7954666018486023,0.3321418166160583,0.3016104996204376,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.3943255543708801,0.050000000745058,0.0516322068870067,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8685732483863831,0.4379753768444061,0.3078287541866302,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8541297316551208,0.4157597422599792,0.3961400389671325,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7119234800338745,0.2347697615623474,1.0711188316345217,285.0265197753906,284.95001220703125,301.6423645019531,297.4646301269531,299.2278747558594,298.3678894042969,285.03143310546875,1.0,0.5121576189994812,0.3753593266010284,0.3753593266010284,1.0,1.0,-2.5550503730773926,0.6679226160049438,1.8871276378631592,0.086757056415081,0.946714460849762,0.946714460849762,0.0,149.27352905273438,159.0,56609.328125,0.0,1599.490478515625,1.0,279.70037841796875,283.389892578125,300.4332580566406,304.0394897460937,293.1499938964844,293.1499938964844,279.75,34443.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620022892951965,1.0,0.0,0.0,3.659600973129273,3.659624814987183,8.936362405620457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.0302734375,0.0,1532.1976318359375,1895.4371337890625,0.0,2130.15771484375,0.9083819389343262,1.0,0.0,3.0,1.0,0.0
17759280,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7945999503135681,0.3329091370105743,0.3023406565189361,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.3934072852134704,0.050000000745058,0.051679577678442,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8679482936859131,0.4394781589508056,0.3088904619216919,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8532544374465942,0.4167484045028686,0.397106796503067,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7115092873573303,0.2356348186731338,1.0752677917480469,285.0268249511719,284.95001220703125,301.67059326171875,297.4657592773437,299.2391662597656,298.3709716796875,285.0256042480469,1.0,0.5141711831092834,0.3756046593189239,0.3756046593189239,1.0,1.0,-2.563405990600586,0.6713453531265259,1.8920605182647705,0.0882572308182716,0.973938524723053,0.973938524723053,0.0,150.7534942626953,162.0,56918.578125,0.0,1617.4451904296875,1.0,279.74224853515625,283.3805236816406,300.4488525390625,304.1122741699219,293.1499938964844,293.1499938964844,279.45001220703125,32978.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607391476631165,1.0,0.0,0.0,3.740818977355957,3.7408432960510254,9.337415463051002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.65234375,0.0,1613.406982421875,1895.4371337890625,0.0,2119.05908203125,0.92365962266922,1.0,0.0,3.0,1.0,0.0
17759340,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7933253049850464,0.3331587314605713,0.3028850853443146,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.3923244774341583,0.050000000745058,0.0517351105809211,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8669528961181641,0.4404830634593963,0.3098317980766296,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8520346879959106,0.4173121750354767,0.3979264497756958,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7107557058334351,0.2362187504768371,1.078876256942749,284.8859558105469,284.95001220703125,301.6990051269531,297.4657287597656,299.2494506835937,298.372802734375,284.8798828125,1.0,0.5161348581314087,0.3758500218391418,0.3758500218391418,1.0,1.0,-2.57058334350586,0.6743661165237427,1.8962172269821167,0.089686207473278,0.8841956257820129,0.8841956257820129,0.0,152.4043731689453,162.0,57940.33203125,0.0,1634.6103515625,1.0,279.49627685546875,283.2179260253906,300.5055847167969,304.3468933105469,293.1499938964844,293.1499938964844,279.45001220703125,36676.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678760886192322,1.0,0.0,0.0,3.7296903133392334,3.72971510887146,9.281941402150552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.861328125,0.0,1628.8193359375,1895.4371337890625,0.0,2182.001220703125,0.9214820861816406,1.0,0.0,3.0,1.0,0.0
17759400,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7911787629127502,0.3331456482410431,0.3029880821704864,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.3909133076667785,0.050000000745058,0.0518068298697471,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.865135133266449,0.4412195980548858,0.3104329407215118,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8500632643699646,0.4176235496997833,0.3983483910560608,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7092772126197815,0.2366037517786026,1.08121919631958,284.904296875,284.95001220703125,301.7275695800781,297.4645690917969,299.2593078613281,298.3743591308594,284.9073181152344,1.0,0.5179421901702881,0.3760953545570373,0.3760953545570373,1.0,1.0,-2.5748403072357178,0.6763989329338074,1.8984414339065552,0.0907362699508667,0.8755282759666443,0.8755282759666443,0.0,154.3647918701172,165.0,57830.703125,0.0,1649.137451171875,1.0,279.45733642578125,283.2437438964844,300.4917907714844,304.288330078125,293.1499938964844,293.1499938964844,279.75,38437.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702723145484924,1.0,0.0,0.0,3.6481192111968994,3.648143529891968,8.880375048647693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.8515625,0.0,1549.3065185546875,1895.4371337890625,0.0,2203.2568359375,0.9069299697875975,1.0,0.0,3.0,1.0,0.0
17759460,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7894046902656555,0.3335931897163391,0.303218275308609,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.3896249234676361,0.050000000745058,0.0518714413046836,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8636870384216309,0.4424358308315277,0.3111360073089599,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8484136462211609,0.4182979762554168,0.398851066827774,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7080066204071045,0.2371634989976883,1.0835623741149902,285.037841796875,284.95001220703125,301.7562561035156,297.4623107910156,299.2698974609375,298.3763427734375,285.04248046875,1.0,0.5196912884712219,0.3764501512050628,0.3764501512050628,1.0,1.0,-2.5794548988342285,0.6788047552108765,1.9006502628326416,0.0919862538576126,0.9707779288291932,0.9707779288291932,0.0,156.1529998779297,165.0,57244.78515625,0.0,1663.45703125,1.0,279.7014465332031,283.3863830566406,300.437744140625,304.08599853515625,293.1499938964844,293.1499938964844,279.75,33679.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649192810058594,1.0,0.0,0.0,3.705361604690552,3.705385684967041,9.161244065580832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.4658203125,0.0,1578.0101318359375,1895.4371337890625,0.0,2155.85693359375,0.9177716374397278,1.0,0.0,3.0,1.0,0.0
17759520,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7884148955345154,0.3342211246490478,0.3038028478622436,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.3886142373085022,0.050000000745058,0.0519214533269405,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8630080223083496,0.4438732862472534,0.3121373355388641,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.847448468208313,0.4191426336765289,0.399662971496582,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7073248624801636,0.2378159612417221,1.0866427421569824,285.0350036621094,284.95001220703125,301.7850952148437,297.458984375,299.28057861328125,298.3780517578125,285.03326416015625,1.0,0.5214857459068298,0.376804918050766,0.376804918050766,1.0,1.0,-2.5860958099365234,0.6819179654121399,1.9041779041290283,0.0935183316469192,0.9992982745170592,0.9992982745170592,0.0,157.64208984375,153.0,57529.171875,0.0,1679.36669921875,1.0,279.7425842285156,283.3741149902344,300.44781494140625,304.1539611816406,293.1499938964844,293.1499938964844,279.45001220703125,32590.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641986012458801,1.0,0.0,0.0,3.788702964782715,3.788727760314941,9.57798988565628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.205078125,0.0,1666.54833984375,1895.4371337890625,0.0,2149.4990234375,0.9341617226600648,1.0,0.0,3.0,1.0,0.0
17759580,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7897664904594421,0.3343563079833984,0.3041500449180603,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.3893130421638489,0.050000000745058,0.0518867559731006,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8648821711540222,0.4448330402374267,0.3129751682281494,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8489090800285339,0.4195848405361175,0.4002696573734283,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7088091969490051,0.2382254898548126,1.0889607667922974,284.8851013183594,284.95001220703125,301.8140869140625,297.4547119140625,299.29058837890625,298.3790283203125,284.8777770996094,1.0,0.5213059782981873,0.3771597146987915,0.3771597146987915,1.0,1.0,-2.590998888015747,0.6844342947006226,1.906564712524414,0.0949578061699867,0.9048815965652466,0.9048815965652466,0.0,156.9322967529297,153.0,58572.484375,0.0,1683.1641845703125,1.0,279.4951477050781,283.2015380859375,300.4981384277344,304.38360595703125,293.1499938964844,293.1499938964844,279.45001220703125,36077.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715884447097778,1.0,0.0,0.0,3.787879228591919,3.787904500961304,9.573825536790537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.6474609375,0.0,1692.6492919921875,1895.4371337890625,0.0,2214.956787109375,0.9342862963676452,1.0,0.0,3.0,1.0,0.0
17759640,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7918238639831543,0.3342281579971313,0.3040142953395843,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.3907369077205658,0.050000000745058,0.0518154241144657,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8676298260688782,0.4455260932445526,0.3134392499923706,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8512192964553833,0.4197720289230346,0.4004329144954681,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7109801173210144,0.238462895154953,1.0899027585983276,284.892578125,284.95001220703125,301.8431701660156,297.4494934082031,299.3005065917969,298.3802490234375,284.8955383300781,1.0,0.5202360153198242,0.3775144815444946,0.3775144815444946,1.0,1.0,-2.592639207839966,0.6858404278755188,1.9067987203598025,0.0960015282034874,0.8864617347717285,0.8864617347717285,0.0,155.18243408203125,141.0,58405.1796875,0.0,1677.7498779296875,1.0,279.4569396972656,283.2191467285156,300.4788818359375,304.3172607421875,293.1499938964844,293.1499938964844,279.75,38384.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741302847862244,1.0,0.0,0.0,3.707709312438965,3.707734107971192,9.172857176054094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.046875,0.0,1616.449951171875,1895.4371337890625,0.0,2237.602783203125,0.9199551343917848,1.0,0.0,3.0,1.0,0.0
17759700,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7953770756721497,0.3346098959445953,0.3039903342723846,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.3929746747016907,0.050000000745058,0.0517013072967529,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8719785809516907,0.4467552006244659,0.31399667263031,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.855005145072937,0.4203619658946991,0.4006555676460266,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7143047451972961,0.2389233261346817,1.0908359289169312,285.0297546386719,284.95001220703125,301.8723449707031,297.443359375,299.31134033203125,298.3825988769531,285.0346069335937,1.0,0.5185190439224243,0.3778692483901977,0.3778692483901977,1.0,1.0,-2.5945279598236084,0.687335729598999,1.90719211101532,0.0970221385359764,0.9808049201965332,0.9808049201965332,0.0,152.35450744628906,141.0,57709.8671875,0.0,1667.91650390625,1.0,279.7027282714844,283.3673400878906,300.4191589355469,304.1019287109375,293.1499938964844,293.1499938964844,279.75,33976.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687149047851562,1.0,0.0,0.0,3.755678176879883,3.7557027339935294,9.41174164381664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.6298828125,0.0,1638.3717041015625,1895.4371337890625,0.0,2189.434814453125,0.929218888282776,1.0,0.0,3.0,1.0,0.0
17759760,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8008044362068176,0.3352254629135132,0.3043448626995086,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.3960046470165252,0.050000000745058,0.0515441074967384,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8783296346664429,0.4482654929161072,0.3148761987686157,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8606377840042114,0.4211685061454773,0.4012041091918945,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7189902067184448,0.2395253777503967,1.092602014541626,285.0291442871094,284.95001220703125,301.9016418457031,297.4364013671875,299.322509765625,298.3851013183594,285.0277099609375,1.0,0.5164093971252441,0.3782218992710113,0.3782218992710113,1.0,1.0,-2.5986011028289795,0.6895697712898254,1.9090315103530884,0.0983506143093109,1.0,1.0,0.0,148.51268005371094,129.0,57904.8828125,0.0,1656.655029296875,1.0,279.7429504394531,283.3583984375,300.4241638183594,304.15948486328125,293.1499938964844,293.1499938964844,279.45001220703125,33079.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767815351486206,1.0,0.0,0.0,3.8295955657958975,3.829620838165283,9.785862857825125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.4541015625,0.0,1719.3802490234375,1895.4371337890625,0.0,2181.46337890625,0.9435757994651794,1.0,0.0,3.0,1.0,0.0
17759820,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8068558573722839,0.3353792130947113,0.3045650720596313,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.3993152976036072,0.050000000745058,0.0513716079294681,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8854964375495911,0.4493288099765777,0.3156748414039612,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.867068350315094,0.421601802110672,0.4016517400741577,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7241251468658447,0.2399187386035919,1.0941216945648191,284.8805847167969,284.95001220703125,301.9310302734375,297.4286499023437,299.3330383300781,298.38671875,284.873046875,1.0,0.5139335989952087,0.3785745501518249,0.3785745501518249,1.0,1.0,-2.6019864082336426,0.6915623545646667,1.9104241132736208,0.0997066646814346,0.9114102125167848,0.9114102125167848,0.0,144.26551818847656,129.0,58917.58203125,0.0,1642.586181640625,1.0,279.494384765625,283.1868591308594,300.4698181152344,304.3804626464844,293.1499938964844,293.1499938964844,279.45001220703125,36289.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749090790748596,1.0,0.0,0.0,3.824755907058716,3.824781656265259,9.761143928699312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.9921875,0.0,1738.69287109375,1895.4371337890625,0.0,2244.55419921875,0.942792534828186,1.0,0.0,3.0,1.0,0.0
17759880,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8126081824302673,0.3352746069431305,0.3043525516986847,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.4026775956153869,0.050000000745058,0.0511993914842605,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8927114009857178,0.450120598077774,0.3161344826221466,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8736065030097961,0.4217891097068786,0.4017100930213928,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7292020320892334,0.2401520311832428,1.09454083442688,284.88720703125,284.95001220703125,301.96051025390625,297.420166015625,299.3432922363281,298.3883361816406,284.8902893066406,1.0,0.5110583901405334,0.3789272010326385,0.3789272010326385,1.0,1.0,-2.6026530265808105,0.6926252245903015,1.9100278615951536,0.1007482856512069,0.8906293511390686,0.8906293511390686,0.0,139.93251037597656,117.0,58708.15234375,0.0,1624.2950439453125,1.0,279.4566955566406,283.20465087890625,300.44732666015625,304.307373046875,293.1499938964844,293.1499938964844,279.75,38629.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772252559661865,1.0,0.0,0.0,3.740803718566896,3.7408289909362793,9.33733872443554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.759765625,0.0,1656.7255859375,1895.4371337890625,0.0,2265.263427734375,0.9274919629096984,1.0,0.0,3.0,1.0,0.0
