time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8192903399467468,0.3356914520263672,0.3042804896831512,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.4065852165222168,0.050000000745058,0.0510076060891151,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9012709259986876,0.4514541029930115,0.316705048084259,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8814504742622375,0.4223944544792175,0.4018617272377014,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7351844906806946,0.2406214028596878,1.095113754272461,285.02740478515625,284.95001220703125,301.99005126953125,297.4109802246094,299.3545837402344,298.3912048339844,285.032470703125,1.0,0.5079440474510193,0.3792798221111297,0.3792798221111297,1.0,1.0,-2.603887796401977,0.6938880681991577,1.9099998474121087,0.1017819568514823,0.9857322573661804,0.9857322573661804,0.0,135.11941528320312,117.0,57966.5703125,0.0,1604.658447265625,1.0,279.7033996582031,283.3564147949219,300.3849182128906,304.08575439453125,293.1499938964844,293.1499938964844,279.75,34215.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771639883518219,1.0,0.0,0.0,3.784083366394043,3.7841084003448486,9.554647704135275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.23828125,0.0,1673.6820068359375,1895.4371337890625,0.0,2215.41455078125,0.9357690811157228,1.0,0.0,3.0,1.0,0.0
17760000,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8275667428970337,0.3363493680953979,0.3046130239963531,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.4113658368587494,0.050000000745058,0.0507903061807155,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.912326455116272,0.453050434589386,0.3176071345806122,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8912794589996338,0.4232276380062103,0.4023704528808594,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7426766157150269,0.2412446141242981,1.0966633558273315,285.02984619140625,284.95001220703125,302.0196533203125,297.401123046875,299.36627197265625,298.3942565917969,285.0289001464844,1.0,0.5047532916069031,0.3796324729919433,0.3796324729919433,1.0,1.0,-2.607581377029419,0.6959936618804932,1.9115877151489256,0.1031158044934272,1.0,1.0,0.0,129.74485778808594,105.0,58119.3359375,0.0,1585.9100341796875,1.0,279.7431335449219,283.3511962890625,300.3873596191406,304.1383056640625,293.1499938964844,293.1499938964844,279.45001220703125,33437.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706102728843689,1.0,0.0,0.0,3.850912809371948,3.850938320159912,9.89511022453371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.3017578125,0.0,1748.16015625,1895.4371337890625,0.0,2206.25927734375,0.9486116766929626,1.0,0.0,3.0,1.0,0.0
17760060,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8364182114601135,0.3365492224693298,0.3048296272754669,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.4167449474334717,0.050000000745058,0.0505715012550354,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9250470995903016,0.4541867077350616,0.3184262216091156,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9019133448600768,0.4236936569213867,0.4028004705905914,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7509136199951172,0.2416660338640213,1.0980767011642456,284.8826599121094,284.95001220703125,302.04931640625,297.3907165527344,299.3771667480469,298.396240234375,284.8748779296875,1.0,0.5014389157295227,0.3799850344657898,0.3799850344657898,1.0,1.0,-2.6107819080352783,0.6979266405105591,1.9128553867340088,0.1044606938958168,0.9171246290206908,0.9171246290206908,0.0,124.31909942626952,105.0,59140.32421875,0.0,1566.1947021484375,1.0,279.49395751953125,283.1797790527344,300.43048095703125,304.3561096191406,293.1499938964844,293.1499938964844,279.45001220703125,36321.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775679230690002,1.0,0.0,0.0,3.8465218544006334,3.846547842025757,9.872558166534873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.93359375,0.0,1765.5340576171875,1895.4371337890625,0.0,2268.331787109375,0.947801947593689,1.0,0.0,3.0,1.0,0.0
17760120,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.845233678817749,0.3364737629890442,0.304617702960968,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.4225602746009826,0.050000000745058,0.0503641739487648,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9378606081008912,0.4550439417362213,0.3189076483249664,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9130518436431884,0.4239008128643036,0.4028486609458923,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7593116760253906,0.2419192641973495,1.0984376668930054,284.8871459960937,284.95001220703125,302.0790100097656,297.3797607421875,299.38775634765625,298.3981018066406,284.89019775390625,1.0,0.4979069232940674,0.3803375661373138,0.3803375661373138,1.0,1.0,-2.611351251602173,0.6989582180976868,1.9123930931091309,0.1054797917604446,0.8951826095581055,0.8951826095581055,0.0,119.093017578125,93.0,58926.03515625,0.0,1543.7122802734375,1.0,279.4565734863281,283.1957092285156,300.4062194824219,304.2808837890625,293.1499938964844,293.1499938964844,279.75,38645.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798470258712769,1.0,0.0,0.0,3.7635133266448975,3.763538837432861,9.451053415432398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.9560546875,0.0,1683.5743408203125,1895.4371337890625,0.0,2288.766845703125,0.9325577020645142,1.0,0.0,3.0,1.0,0.0
17760180,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8557009100914001,0.3369144201278686,0.3045429587364197,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.429668515920639,0.050000000745058,0.0501457229256629,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9521636366844176,0.4564438760280609,0.3195036053657532,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9267961382865906,0.4245229661464691,0.4029898941516876,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7691840529441833,0.2424060851335525,1.098964810371399,285.0285339355469,284.95001220703125,302.1087341308594,297.3683166503906,299.3994140625,298.4013366699219,285.0337219238281,1.0,0.4942734837532043,0.3806901276111603,0.3806901276111603,1.0,1.0,-2.612513780593872,0.7001988887786865,1.912314772605896,0.1064939498901367,0.9912356734275818,0.9912356734275818,0.0,113.60145568847656,93.0,58162.50390625,0.0,1520.8494873046875,1.0,279.7038879394531,283.3490600585937,300.3419494628906,304.0560302734375,293.1499938964844,293.1499938964844,279.75,34296.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774250864982605,1.0,0.0,0.0,3.804855346679688,3.804880619049072,9.659831903263694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.7802734375,0.0,1699.09033203125,1895.4371337890625,0.0,2238.678955078125,0.9404778480529784,1.0,0.0,3.0,1.0,0.0
17760240,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8690119385719299,0.3376003801822662,0.3048784136772156,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.4388620555400848,0.050000000745058,0.0499075315892696,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.968351185321808,0.4581144154071808,0.3204387128353119,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9436837434768676,0.4253778159618377,0.4034954309463501,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7815116047859192,0.2430484145879745,1.1004964113235474,285.0341491699219,284.95001220703125,302.13848876953125,297.3564147949219,299.4115600585937,298.4048156738281,285.0336303710937,1.0,0.490673303604126,0.3810426592826843,0.3810426592826843,1.0,1.0,-2.6161997318267822,0.7023054957389832,1.913894295692444,0.1078429967164993,1.0,1.0,0.0,107.69855499267578,81.0,58285.16015625,0.0,1499.5478515625,1.0,279.7432556152344,283.34747314453125,300.3423156738281,304.1048583984375,293.1499938964844,293.1499938964844,279.45001220703125,33686.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731911540031433,1.0,0.0,0.0,3.865520000457764,3.865545749664306,9.970319752028445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.283203125,0.0,1768.0943603515625,1895.4371337890625,0.0,2229.228515625,0.952077865600586,1.0,0.0,3.0,1.0,0.0
17760300,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.883912205696106,0.3378333151340484,0.3051080405712127,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.4497668147087097,0.050000000745058,0.0496723465621471,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9840092658996582,0.459329754114151,0.3212999105453491,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9611754417419434,0.4258700907230377,0.4039328098297119,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.795219898223877,0.2434905469417572,1.1019244194030762,284.8874816894531,284.95001220703125,302.16827392578125,297.3441772460937,299.4227600097656,298.4070739746094,284.8793029785156,1.0,0.4870350360870361,0.3813952207565307,0.3813952207565307,1.0,1.0,-2.619473457336426,0.7042660713195801,1.9152073860168457,0.1092228516936302,0.9239954352378844,0.9239954352378844,0.0,101.86180877685548,81.0,59328.1953125,0.0,1477.920166015625,1.0,279.49365234375,283.1752319335937,300.3835144042969,304.3210144042969,293.1499938964844,293.1499938964844,279.45001220703125,36219.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800943851470947,1.0,0.0,0.0,3.863898754119873,3.863924980163574,9.961959221982395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.5244140625,0.0,1786.1512451171875,1895.4371337890625,0.0,2290.98779296875,0.9517622590065002,1.0,0.0,3.0,1.0,0.0
17760360,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8993068933486938,0.3377711176872253,0.3049058020114898,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.4619233310222626,0.050000000745058,0.0494529455900192,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.997721552848816,0.4602483808994293,0.3218209445476532,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9773489832878112,0.4260865151882171,0.4039859473705292,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8092637062072754,0.2437532693147659,1.1022969484329224,284.8882751464844,284.95001220703125,302.19805908203125,297.3315734863281,299.4334411621094,298.4090270996094,284.89117431640625,1.0,0.4832395315170288,0.3817279040813446,0.3817279040813446,1.0,1.0,-2.6200997829437256,0.7052721381187439,1.9148277044296265,0.1102332696318626,0.9004817605018616,0.9004817605018616,0.0,96.33326721191406,84.0,59120.23828125,0.0,1454.072509765625,1.0,279.4564819335937,283.1876220703125,300.35809326171875,304.2453308105469,293.1499938964844,293.1499938964844,279.1499938964844,38549.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824056148529053,1.0,0.0,0.0,3.784122467041016,3.784148216247559,9.554845519232913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.494140625,0.0,1707.3463134765625,1895.4371337890625,0.0,2311.765869140625,0.937066912651062,1.0,0.0,3.0,1.0,0.0
17760420,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.9067253470420836,0.3376730978488922,0.3047954738140106,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.4675938487052917,0.050000000745058,0.0493573695421218,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.9990000128746032,0.4615272879600525,0.3172421455383301,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9843707084655762,0.4262439608573913,0.4041116833686828,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.8157460689544678,0.2439587414264679,1.1030200719833374,284.79931640625,284.95001220703125,302.22784423828125,297.3187255859375,299.4459533691406,298.4142150878906,284.8025817871094,1.0,0.4810441732406616,0.3820605874061584,0.3820605874061584,1.0,1.0,-2.615391731262207,0.7044304609298706,1.9109612703323364,0.110678382217884,0.80637526512146,0.80637526512146,0.0,93.7609634399414,84.0,59344.39453125,0.0,1436.2972412109375,1.0,279.19879150390625,283.090087890625,300.3599548339844,304.3473815917969,293.1499938964844,293.1499938964844,279.1499938964844,43875.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874412536621094,1.0,0.0,0.0,3.6381194591522217,3.6381447315216064,8.83175857779861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.4296875,0.0,1578.723876953125,1895.4371337890625,0.0,2357.201171875,0.905405342578888,1.0,0.0,3.0,1.0,0.0
17760480,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9113113284111024,0.3377600312232971,0.3046748638153076,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.4706312716007232,0.050000000745058,0.0493030995130538,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.4638086557388305,0.3127832114696502,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9883220195770264,0.4265344738960266,0.4042104482650757,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8195491433143616,0.2442228198051452,1.103647232055664,284.881591796875,284.95001220703125,302.25762939453125,297.3056640625,299.461181640625,298.42315673828125,284.8838806152344,1.0,0.4794166088104248,0.3823932409286499,0.3823932409286499,1.0,1.0,-2.610689401626587,0.7035996913909912,1.907089710235596,0.1109561771154403,0.8258566856384277,0.8258566856384277,0.0,92.22649383544922,87.0,58918.42578125,0.0,1423.2244873046875,1.0,279.15826416015625,283.1692199707031,300.3129577636719,304.2019348144531,293.1499938964844,293.1499938964844,279.45001220703125,41604.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865381240844727,1.0,0.0,0.0,3.509552001953125,3.509575605392456,8.21857781829749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.8974609375,0.0,1422.7774658203125,1895.4371337890625,0.0,2349.0361328125,0.8795371055603027,1.0,0.0,3.0,1.0,0.0
17760540,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9156840443611144,0.3383347690105438,0.3049186170101166,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.473034143447876,0.050000000745058,0.0492586977779865,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.4670084714889526,0.309088796377182,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9917275309562684,0.4272462427616119,0.4046256840229034,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8229482769966125,0.244739755988121,1.1051453351974487,285.0097961425781,284.95001220703125,302.2873840332031,297.2924194335937,299.47900390625,298.4352111816406,285.0126647949219,1.0,0.4783991873264313,0.3827259242534637,0.3827259242534637,1.0,1.0,-2.60878324508667,0.7037317156791687,1.905051589012146,0.1115670874714851,0.9091124534606934,0.9091124534606934,0.0,91.03816986083984,87.0,58170.9375,0.0,1415.4190673828125,1.0,279.3978271484375,283.3066711425781,300.2482604980469,303.9664306640625,293.1499938964844,293.1499938964844,279.45001220703125,35115.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791930437088013,1.0,0.0,0.0,3.55206298828125,3.552085876464844,8.418886068284337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.861328125,0.0,1420.472412109375,1895.4371337890625,0.0,2282.897705078125,0.8850223422050476,1.0,0.0,3.0,1.0,0.0
17760600,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9199301600456238,0.338994562625885,0.3054911196231842,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.4750007092952728,0.050000000745058,0.0492215007543563,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.4705370366573334,0.3059627711772918,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9947713017463684,0.428070455789566,0.4053595662117004,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8261504173278809,0.245409294962883,1.1077109575271606,284.9948425292969,284.95001220703125,302.3171081542969,297.2790832519531,299.4706726074219,298.4115295410156,284.99322509765625,1.0,0.4779370427131653,0.3830586075782776,0.3830586075782776,1.0,1.0,-2.609631299972534,0.7048117518424988,1.9048194885253904,0.1125412508845329,0.9175500273704528,0.9175500273704528,0.0,90.1287841796875,90.0,58206.109375,0.0,1412.491455078125,1.0,279.4413757324219,283.2893981933594,300.251220703125,304.0107421875,293.1499938964844,293.1499938964844,279.1499938964844,33979.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776955783367157,1.0,0.0,0.0,3.616291284561157,3.61631441116333,8.72609803082014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.0087890625,0.0,1481.013427734375,1895.4371337890625,0.0,2262.8515625,0.8961959481239319,1.0,0.0,3.0,1.0,0.0
17760660,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9226495027542114,0.3391817212104797,0.3058757781982422,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.4761943817138672,0.050000000745058,0.0491985939443111,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.4736457169055938,0.3040241301059723,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9967004656791688,0.4285073578357696,0.4059569537639618,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8284181356430054,0.245959535241127,1.1104495525360107,284.8685302734375,284.95001220703125,302.3467712402344,297.26568603515625,299.47052001953125,298.397705078125,284.8666381835937,1.0,0.4779160320758819,0.3834685981273651,0.3834685981273651,1.0,1.0,-2.611744403839112,0.7064985632896423,1.905245780944824,0.113884225487709,0.8280541896820068,0.8280541896820068,0.0,89.62725067138672,90.0,58806.30859375,0.0,1413.0430908203125,1.0,279.1995544433594,283.1524353027344,300.2923278808594,304.20538330078125,293.1499938964844,293.1499938964844,279.1499938964844,39005.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826569676399231,1.0,0.0,0.0,3.5571482181549072,3.5571718215942383,8.443008141512109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.111328125,0.0,1454.218017578125,1895.4371337890625,0.0,2314.02783203125,0.8841447234153748,1.0,0.0,3.0,1.0,0.0
17760720,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9233246445655824,0.3392783999443054,0.3059282004833221,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.4765112400054931,0.050000000745058,0.0491924472153186,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.4764586687088012,0.3035045266151428,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9972894787788392,0.4288339614868164,0.406248927116394,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.829351007938385,0.2464464753866195,1.1125757694244385,284.9143371582031,284.95001220703125,302.3764343261719,297.2523193359375,299.4755859375,298.3912658691406,284.9161071777344,1.0,0.4782208204269409,0.3838785886764526,0.3838785886764526,1.0,1.0,-2.6140799522399902,0.7082750201225281,1.9058048725128167,0.1152653098106384,0.8384529948234558,0.8384529948234558,0.0,89.55809783935547,93.0,58622.0390625,0.0,1415.8157958984375,1.0,279.1586303710937,283.1987609863281,300.26641845703125,304.11944580078125,293.1499938964844,293.1499938964844,279.45001220703125,38984.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836874127388,1.0,0.0,0.0,3.467761993408203,3.467784881591797,8.024017574825848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.923828125,0.0,1360.92919921875,1895.4371337890625,0.0,2323.31005859375,0.8678217530250549,1.0,0.0,3.0,1.0,0.0
17760780,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9237723350524902,0.3397957980632782,0.3061868548393249,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.4765850901603699,0.050000000745058,0.0491909682750701,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.4794314801692962,0.3033827841281891,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.997653603553772,0.4295051991939544,0.4067003130912781,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8300517797470093,0.2471409887075424,1.115156888961792,285.0302734375,284.95001220703125,302.406005859375,297.239013671875,299.4789123535156,298.3822021484375,285.0328063964844,1.0,0.4788428246974945,0.3842885792255401,0.3842885792255401,1.0,1.0,-2.61788296699524,0.7105620503425598,1.907320976257324,0.11680768430233,0.9223977327346802,0.9223977327346802,0.0,89.6567611694336,93.0,58093.640625,0.0,1421.2861328125,1.0,279.39715576171875,283.32293701171875,300.2075500488281,303.91241455078125,293.1499938964844,293.1499938964844,279.45001220703125,33623.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779777646064758,1.0,0.0,0.0,3.5321853160858154,3.532207727432251,8.324923896907421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.5263671875,0.0,1388.791259765625,1895.4371337890625,0.0,2272.003173828125,0.8791019916534424,1.0,0.0,3.0,1.0,0.0
17760840,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9244380593299866,0.3404013216495514,0.3067409694194793,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.4765926897525787,0.050000000745058,0.0491907335817813,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.4823731184005737,0.3033697307109833,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9980873465538024,0.4302794635295868,0.4074196517467499,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8308553695678711,0.2479202598333358,1.1185859441757202,285.01422119140625,284.95001220703125,302.4355163574219,297.225830078125,299.4843139648437,298.37554931640625,285.0123596191406,1.0,0.4797738194465637,0.3846985697746277,0.3846985697746277,1.0,1.0,-2.6235156059265137,0.713483452796936,1.9100321531295776,0.118597462773323,0.9367196559906006,0.9367196559906006,0.0,89.85165405273438,111.0,58356.74609375,0.0,1429.6328125,1.0,279.4411926269531,283.3018798828125,300.2109069824219,303.97198486328125,293.1499938964844,293.1499938964844,279.1499938964844,32733.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770603895187378,1.0,0.0,0.0,3.61487889289856,3.614902019500733,8.719283641767106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.484375,0.0,1470.2396240234375,1895.4371337890625,0.0,2263.787841796875,0.8949919939041138,1.0,0.0,3.0,1.0,0.0
17760900,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9186797142028807,0.340552270412445,0.307168185710907,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.4732619225978851,0.050000000745058,0.0492540448904037,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.4844320118427276,0.3087284862995147,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9941859245300292,0.4306815862655639,0.4080685973167419,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8271186947822571,0.2484640926122665,1.121946930885315,284.8838806152344,284.95001220703125,302.4649658203125,297.2128601074219,299.495849609375,298.3763427734375,284.8810119628906,1.0,0.4831391274929046,0.3851085901260376,0.3851085901260376,1.0,1.0,-2.635348320007324,0.7185676693916321,1.916780710220337,0.1210289895534515,0.8504480719566345,0.8504480719566345,0.0,91.86551666259766,111.0,59315.2578125,0.0,1454.4906005859375,1.0,279.19921875,283.1543884277344,300.2523803710937,304.1862487792969,293.1499938964844,293.1499938964844,279.1499938964844,37243.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784040093421936,1.0,0.0,0.0,3.588681936264038,3.588705539703369,8.593364100306644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.9345703125,0.0,1475.1617431640625,1895.4371337890625,0.0,2326.488525390625,0.8901364207267761,1.0,0.0,3.0,1.0,0.0
17760960,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9084449410438538,0.3405780792236328,0.3072872757911682,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.4669387936592102,0.050000000745058,0.0493683107197284,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9990000128746032,0.4852249324321747,0.3181682527065277,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9865128397941588,0.4309538900852203,0.4084380567073822,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8199447989463806,0.2488365322351455,1.1243771314620972,284.9230041503906,284.95001220703125,302.49432373046875,297.2001037597656,299.50909423828125,298.3798828125,284.9256591796875,1.0,0.4876736402511596,0.3853513598442077,0.3853513598442077,1.0,1.0,-2.6503305435180664,0.724367618560791,1.925962924957276,0.1235827356576919,0.8596368432044983,0.8596368432044983,0.0,95.28771209716795,114.0,59437.34765625,0.0,1490.2010498046875,1.0,279.15838623046875,283.1903991699219,300.2279968261719,304.12255859375,293.1499938964844,293.1499938964844,279.45001220703125,37769.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865039706230164,1.0,0.0,0.0,3.522533893585205,3.522557020187378,8.27949179438292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.80859375,0.0,1408.7003173828125,1895.4371337890625,0.0,2348.727783203125,0.8788520693778992,1.0,0.0,3.0,1.0,0.0
17761020,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9015188217163086,0.3410200476646423,0.3075654804706573,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.4615414142608642,0.050000000745058,0.0494586117565631,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9990000128746032,0.485553503036499,0.3254378139972687,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.98047935962677,0.4315828382968902,0.4089332222938537,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8146321177482605,0.2493297755718231,1.126680612564087,285.0452880859375,284.95001220703125,302.5235900878906,297.18768310546875,299.5196228027344,298.3801574707031,285.0485534667969,1.0,0.4910323619842529,0.3855941593647003,0.3855941593647003,1.0,1.0,-2.662879943847656,0.7292910218238831,1.9335888624191284,0.1259604394435882,0.9520322680473328,0.9520322680473328,0.0,98.02809143066406,114.0,59096.09765625,0.0,1519.8251953125,1.0,279.3987731933594,283.3165283203125,300.16961669921875,303.9307556152344,293.1499938964844,293.1499938964844,279.45001220703125,32860.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821136116981506,1.0,0.0,0.0,3.599689722061157,3.599712610244751,8.646163109915506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.251953125,0.0,1454.748046875,1895.4371337890625,0.0,2309.1376953125,0.8934345841407776,1.0,0.0,3.0,1.0,0.0
17761080,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8964821100234985,0.3415596783161163,0.3081275820732116,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.4571318626403808,0.050000000745058,0.0495340712368488,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.4857961535453796,0.3313914239406585,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9756636023521424,0.4323378205299377,0.40970379114151,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8105107545852661,0.2498603463172912,1.1294552087783811,285.0349426269531,284.95001220703125,302.5527648925781,297.17559814453125,299.5301818847656,298.3804626464844,285.0330810546875,1.0,0.4942485690116882,0.3858369588851928,0.3858369588851928,1.0,1.0,-2.6750612258911133,0.7340962886810303,1.9409648180007928,0.1282102316617965,0.9764423966407776,0.9764423966407776,0.0,100.37720489501952,117.0,59527.5234375,0.0,1547.4169921875,1.0,279.4417724609375,283.2968444824219,300.1725158691406,304.0020751953125,293.1499938964844,293.1499938964844,279.1499938964844,31988.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782309353351593,1.0,0.0,0.0,3.693362236022949,3.69338583946228,9.102005833483418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.9443359375,0.0,1551.57421875,1895.4371337890625,0.0,2310.899169921875,0.9121858477592468,1.0,0.0,3.0,1.0,0.0
17761140,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8914364576339722,0.341599553823471,0.3084936439990997,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.4529461562633514,0.050000000745058,0.0496101044118404,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.4854350090026855,0.3372741937637329,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9707053899765016,0.4326896667480469,0.4103331267833709,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8062841892242432,0.2500977516174316,1.131648063659668,284.89129638671875,284.95001220703125,302.5818176269531,297.1639709472656,299.5470886230469,298.3896179199219,284.8857727050781,1.0,0.4972715377807617,0.3860797584056854,0.3860797584056854,1.0,1.0,-2.6860573291778564,0.7384909391403198,1.9475663900375368,0.1303485333919525,0.8866586089134216,0.8866586089134216,0.0,102.70252990722656,117.0,60661.83203125,0.0,1573.4608154296875,1.0,279.1971740722656,283.1304626464844,300.2134094238281,304.2301025390625,293.1499938964844,293.1499938964844,279.1499938964844,35852.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901896238327026,1.0,0.0,0.0,3.694786071777344,3.694810628890991,9.10902485884435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.7001953125,0.0,1582.4510498046875,1895.4371337890625,0.0,2382.091064453125,0.9131293892860411,1.0,0.0,3.0,1.0,0.0
17761200,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8837730884552002,0.3414096534252167,0.3084664940834045,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.4471636116504669,0.050000000745058,0.0497234128415584,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9956026077270508,0.4848666787147522,0.3395790755748749,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9628312587738036,0.4328183531761169,0.4106128513813019,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7996003031730652,0.2500987648963928,1.1325546503067017,284.9066467285156,284.95001220703125,302.6107482910156,297.15283203125,299.5660095214844,298.4028625488281,284.9084777832031,1.0,0.4998502731323242,0.386322557926178,0.386322557926178,1.0,1.0,-2.690459728240967,0.7405871152877808,1.949872612953186,0.1318152248859405,0.8777743577957153,0.8777743577957153,0.0,105.7466049194336,120.0,60602.7734375,0.0,1593.57373046875,1.0,279.1575927734375,283.148193359375,300.1878967285156,304.1647644042969,293.1499938964844,293.1499938964844,279.45001220703125,37679.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932662963867188,1.0,0.0,0.0,3.628790855407715,3.628814935684204,8.786524858805933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.92578125,0.0,1522.1961669921875,1895.4371337890625,0.0,2410.02734375,0.9019524455070496,1.0,0.0,3.0,1.0,0.0
17761260,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8767069578170776,0.3416716158390045,0.3085804283618927,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.4418661892414093,0.050000000745058,0.0498369708657264,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9895135164260864,0.485432893037796,0.3396413326263428,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9550747275352478,0.4333150386810303,0.4109940528869629,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7932591438293457,0.2502905428409576,1.1334123611450195,285.02935791015625,284.95001220703125,302.6395568847656,297.1422424316406,299.57275390625,298.400634765625,285.0326232910156,1.0,0.50204998254776,0.3864037096500397,0.3864037096500397,1.0,1.0,-2.6922051906585693,0.7414115071296692,1.950793623924256,0.1323228329420089,0.9649446606636048,0.9649446606636048,0.0,108.68868255615234,120.0,59936.265625,0.0,1609.6077880859375,1.0,279.4010314941406,283.2814636230469,300.1249389648437,303.9493103027344,293.1499938964844,293.1499938964844,279.45001220703125,33511.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886318564414978,1.0,0.0,0.0,3.685478448867798,3.685502290725708,9.063188599611748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.43359375,0.0,1554.197021484375,1895.4371337890625,0.0,2367.9755859375,0.913033664226532,1.0,0.0,3.0,1.0,0.0
17761320,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.872157096862793,0.3421113789081573,0.3090285360813141,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.4382733106613159,0.050000000745058,0.0499201193451881,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9855167865753174,0.4866011142730713,0.3403571248054504,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9498034119606018,0.4339850842952728,0.4116738438606262,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7891072034835815,0.2506507933139801,1.1351772546768188,285.0185852050781,284.95001220703125,302.668212890625,297.1322631835937,299.5755310058594,298.3923645019531,285.0165405273437,1.0,0.5041543245315552,0.3864848613739013,0.3864848613739013,1.0,1.0,-2.696638822555542,0.7431437969207764,1.9534950256347656,0.1331592947244644,0.9837359189987184,0.9837359189987184,0.0,110.95693969726562,123.0,60143.453125,0.0,1626.365478515625,1.0,279.44244384765625,283.2649841308594,300.1244812011719,304.0018920898437,293.1499938964844,293.1499938964844,279.1499938964844,32762.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880719900131226,1.0,0.0,0.0,3.7630133628845215,3.763037919998169,9.448542073187128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.03125,0.0,1637.5982666015625,1895.4371337890625,0.0,2362.907470703125,0.9283915758132936,1.0,0.0,3.0,1.0,0.0
17761380,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8678984642028809,0.3420852720737457,0.3093254268169403,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.4350592195987701,0.050000000745058,0.0499993227422237,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.981799304485321,0.4874809086322784,0.3411585390567779,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9447954297065736,0.4342672824859619,0.4122355580329895,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7853096723556519,0.2508120536804199,1.1368404626846311,284.8724060058594,284.95001220703125,302.6967468261719,297.1229858398437,299.5848693847656,298.3931579589844,284.8669738769531,1.0,0.5061219930648804,0.386566013097763,0.386566013097763,1.0,1.0,-2.7007317543029785,0.7447531819343567,1.9559786319732664,0.1340237706899643,0.8862538933753967,0.8862538933753967,0.0,113.11734008789062,123.0,61080.97265625,0.0,1642.184326171875,1.0,279.1958312988281,283.0997314453125,300.1641540527344,304.21466064453125,293.1499938964844,293.1499938964844,279.1499938964844,36777.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949377298355103,1.0,0.0,0.0,3.7474634647369385,3.747488498687744,9.370614861836656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.6640625,0.0,1650.3037109375,1895.4371337890625,0.0,2425.235107421875,0.9254719614982604,1.0,0.0,3.0,1.0,0.0
17761440,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8629748225212097,0.3418759703636169,0.3092319965362549,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.4316980838775635,0.050000000745058,0.0500877015292644,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9773938655853271,0.4882828295230865,0.3417473137378692,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.93895822763443,0.4343588352203369,0.4124360978603363,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7809672355651855,0.2508280575275421,1.1374757289886477,284.8931884765625,284.95001220703125,302.72509765625,297.1144714355469,299.5949401855469,298.3956604003906,284.8959655761719,1.0,0.5078693628311157,0.3866471648216247,0.3866471648216247,1.0,1.0,-2.702439785003662,0.745535671710968,1.956904053688049,0.1345627456903457,0.8753114938735962,0.8753114938735962,0.0,115.4237060546875,126.0,60853.171875,0.0,1655.2703857421875,1.0,279.1572265625,283.1268920898437,300.139404296875,304.1344909667969,293.1499938964844,293.1499938964844,279.45001220703125,38645.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968910932540894,1.0,0.0,0.0,3.661540985107422,3.661565542221069,8.94583990884712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.15234375,0.0,1565.9000244140625,1895.4371337890625,0.0,2443.03564453125,0.9100099802017212,1.0,0.0,3.0,1.0,0.0
17761500,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8591880798339844,0.3421833217144012,0.3093226253986358,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.4290555119514465,0.050000000745058,0.0501615963876247,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.973990559577942,0.4897024929523468,0.3425528407096863,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9343332052230836,0.4348715245723724,0.4127698242664337,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7775686383247375,0.2511056363582611,1.1383920907974243,285.0241394042969,284.95001220703125,302.7532958984375,297.10675048828125,299.59698486328125,298.38702392578125,285.0277099609375,1.0,0.5095347166061401,0.3867283165454864,0.3867283165454864,1.0,1.0,-2.7051026821136475,0.7466568350791931,1.9584459066390991,0.1351314038038253,0.9651201963424684,0.9651201963424684,0.0,117.39252471923828,126.0,60156.05859375,0.0,1668.20751953125,1.0,279.40167236328125,283.26812744140625,300.080078125,303.916015625,293.1499938964844,293.1499938964844,279.45001220703125,34002.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913339138031006,1.0,0.0,0.0,3.711884260177612,3.7119085788726807,9.19352658002026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.4169921875,0.0,1587.9183349609375,1895.4371337890625,0.0,2392.471923828125,0.9194025993347168,1.0,0.0,3.0,1.0,0.0
17761560,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8569132089614868,0.3426814973354339,0.3097896873950958,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.427238255739212,0.050000000745058,0.0502148307859897,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9720653891563416,0.4913516640663147,0.3437030911445617,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9314492344856262,0.4355724155902862,0.413442313671112,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7755095362663269,0.25155770778656,1.1404188871383667,285.01788330078125,284.95001220703125,302.78131103515625,297.0998840332031,299.59930419921875,298.3773803710937,285.01629638671875,1.0,0.5112507343292236,0.3869605660438537,0.3869605660438537,1.0,1.0,-2.7103514671325684,0.7490216493606567,1.961329817771912,0.1363847553730011,0.985907018184662,0.985907018184662,0.0,118.93175506591795,129.0,60362.1171875,0.0,1682.9549560546875,1.0,279.442626953125,283.2562866210937,300.0851135253906,303.9726867675781,293.1499938964844,293.1499938964844,279.1499938964844,33074.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790191650390625,1.0,0.0,0.0,3.784952163696289,3.784976959228516,9.559036016071332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.7666015625,0.0,1665.8546142578125,1895.4371337890625,0.0,2382.109130859375,0.9336005449295044,1.0,0.0,3.0,1.0,0.0
17761620,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8543877601623535,0.3427102565765381,0.3101169466972351,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.4253639280796051,0.050000000745058,0.0502720102667808,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9698522090911864,0.4925071895122528,0.3447484374046325,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9282910227775574,0.4358875751495361,0.414012610912323,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7733076214790344,0.2517961263656616,1.1423585414886477,284.87457275390625,284.95001220703125,302.80914306640625,297.093994140625,299.6093444824219,298.3783569335937,284.8693542480469,1.0,0.5129360556602478,0.3871927857398987,0.3871927857398987,1.0,1.0,-2.71509051322937,0.7512294054031372,1.9638612270355225,0.1376678943634033,0.8906201124191284,0.8906201124191284,0.0,120.5567398071289,129.0,61328.96875,0.0,1697.4005126953125,1.0,279.1954040527344,283.0932006835937,300.1304626464844,304.1922912597656,293.1499938964844,293.1499938964844,279.1499938964844,36884.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967050671577454,1.0,0.0,0.0,3.7684407234191895,3.768465995788574,9.47581668242492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.3994140625,0.0,1675.8067626953125,1895.4371337890625,0.0,2441.339111328125,0.930330753326416,1.0,0.0,3.0,1.0,0.0
17761680,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8508718013763428,0.3425415158271789,0.3100516200065613,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.4230973124504089,0.050000000745058,0.0503445230424404,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9665284752845764,0.4934677481651306,0.3454746305942535,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.923961102962494,0.4360045194625854,0.4142250418663025,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7702479362487793,0.2518681585788727,1.143217921257019,284.8952941894531,284.95001220703125,302.8367919921875,297.089111328125,299.6204528808594,298.381591796875,284.8981018066406,1.0,0.5144763588905334,0.387425035238266,0.387425035238266,1.0,1.0,-2.7172622680664062,0.7525467872619629,1.964715480804444,0.1386003643274307,0.8804047107696533,0.8804047107696533,0.0,122.47672271728516,132.0,61133.62890625,0.0,1709.4791259765625,1.0,279.1570739746094,283.1197509765625,300.1112365722656,304.119873046875,293.1499938964844,293.1499938964844,279.45001220703125,38619.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984740734100342,1.0,0.0,0.0,3.684877634048462,3.684902429580689,9.060233878699364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.5673828125,0.0,1592.102294921875,1895.4371337890625,0.0,2457.482177734375,0.915195643901825,1.0,0.0,3.0,1.0,0.0
17761740,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8480820655822754,0.3428795039653778,0.310162216424942,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.4212300181388855,0.050000000745058,0.0504071786999702,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9639230370521544,0.4949847757816314,0.3463591933250427,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9204753637313844,0.4365382194519043,0.4145681858062744,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7677642703056335,0.252183735370636,1.1442887783050537,285.0279541015625,284.95001220703125,302.8642272949219,297.0852966308594,299.6239929199219,298.374267578125,285.0317077636719,1.0,0.5159873962402344,0.3876572549343109,0.3876572549343109,1.0,1.0,-2.7202279567718506,0.7541477680206299,1.9660801887512207,0.1395395100116729,0.9723148345947266,0.9723148345947266,0.0,124.17041015625,132.0,60444.79296875,0.0,1721.704833984375,1.0,279.4022216796875,283.262939453125,300.05694580078125,303.907470703125,293.1499938964844,293.1499938964844,279.45001220703125,34013.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792807936668396,1.0,0.0,0.0,3.7349658012390137,3.734990358352661,9.308217840953148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.71484375,0.0,1614.5594482421875,1895.4371337890625,0.0,2405.860107421875,0.924577534198761,1.0,0.0,3.0,1.0,0.0
