time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.846481204032898,0.3434102833271026,0.3106500208377838,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.4199334979057312,0.050000000745058,0.0504522658884525,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.962598979473114,0.4966900646686554,0.3475570380687713,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9184095859527588,0.4372653067111969,0.4152549207210541,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7663257122039795,0.25266233086586,1.1464219093322754,285.02325439453125,284.95001220703125,302.8914489746094,297.0826416015625,299.6269836425781,298.3656921386719,285.0216979980469,1.0,0.5175879597663879,0.3878895044326782,0.3878895044326782,1.0,1.0,-2.725694179534912,0.7566196918487549,1.9690744876861568,0.140806958079338,0.9957476258277892,0.9957476258277892,0.0,125.51014709472656,135.0,60669.17578125,0.0,1736.02294921875,1.0,279.4427795410156,283.2523193359375,300.06671142578125,303.9704284667969,293.1499938964844,293.1499938964844,279.1499938964844,33047.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915827631950378,1.0,0.0,0.0,3.8083267211914062,3.808351755142212,9.67746700553107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.705078125,0.0,1693.4986572265625,1895.4371337890625,0.0,2394.7314453125,0.9388796091079712,1.0,0.0,3.0,1.0,0.0
17761860,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8445215225219727,0.3434627056121826,0.3109979629516601,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.4185017943382263,0.050000000745058,0.0505036860704422,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9608301520347596,0.4978615045547485,0.3486235439777374,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9159555435180664,0.4376011192798614,0.4158424139022827,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7646313309669495,0.2529133856296539,1.14842426776886,284.878173828125,284.95001220703125,302.9184265136719,297.0811767578125,299.6369323730469,298.3671264648437,284.8725891113281,1.0,0.5191851854324341,0.3880535960197449,0.3880535960197449,1.0,1.0,-2.7305729389190674,0.7587268352508545,1.971845984458924,0.1419147551059723,0.9008610844612122,0.9008610844612122,0.0,126.9933853149414,135.0,61682.48828125,0.0,1750.181640625,1.0,279.1948547363281,283.0865783691406,300.11676025390625,304.19732666015625,293.1499938964844,293.1499938964844,279.1499938964844,36634.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798022449016571,1.0,0.0,0.0,3.7968266010284415,3.7968521118164062,9.619108141123434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.4970703125,0.0,1707.677734375,1895.4371337890625,0.0,2453.3583984375,0.936648964881897,1.0,0.0,3.0,1.0,0.0
17761920,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8415258526802063,0.3432962298393249,0.3109410107135772,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.4166569411754608,0.050000000745058,0.0505726523697376,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9578170776367188,0.4988009631633758,0.3493447005748749,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9123216271400452,0.4377211630344391,0.416062593460083,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7620300650596619,0.2529795467853546,1.149282693862915,284.8944702148437,284.95001220703125,302.9452209472656,297.0810241699219,299.6479187011719,298.3707580566406,284.897216796875,1.0,0.5206533074378967,0.3882176578044891,0.3882176578044891,1.0,1.0,-2.732752799987793,0.7598855495452881,1.9728672504425049,0.1426444500684738,0.888010561466217,0.888010561466217,0.0,128.82225036621094,138.0,61506.90234375,0.0,1761.9549560546875,1.0,279.1568603515625,283.109130859375,300.1025390625,304.1319274902344,293.1499938964844,293.1499938964844,279.45001220703125,38482.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997480034828186,1.0,0.0,0.0,3.717098712921143,3.717123746871948,9.219374419444648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.6318359375,0.0,1628.025390625,1895.4371337890625,0.0,2469.121337890625,0.9222151637077332,1.0,0.0,3.0,1.0,0.0
17761980,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8391078114509583,0.343638151884079,0.311050534248352,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.4151016771793365,0.050000000745058,0.0506331883370876,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9554304480552672,0.5002973675727844,0.3502111434936523,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9093905091285706,0.4382598996162414,0.4164057374000549,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7598732709884644,0.2532838582992553,1.1502995491027832,285.02911376953125,284.95001220703125,302.97174072265625,297.0821838378906,299.6513366699219,298.3639831542969,285.0330810546875,1.0,0.5221017003059387,0.3883817493915558,0.3883817493915558,1.0,1.0,-2.7356278896331787,0.7612937092781067,1.9743341207504272,0.1433658003807068,0.9812736511230468,0.9812736511230468,0.0,130.45748901367188,138.0,60801.953125,0.0,1773.89306640625,1.0,279.4029541015625,283.2550354003906,300.05291748046875,303.92340087890625,293.1499938964844,293.1499938964844,279.45001220703125,34052.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939761877059937,1.0,0.0,0.0,3.765099048614502,3.765123844146729,9.459018315283174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5771484375,0.0,1650.0023193359375,1895.4371337890625,0.0,2416.483642578125,0.9313352108001708,1.0,0.0,3.0,1.0,0.0
17762040,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8377677798271179,0.344180554151535,0.3115443587303161,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.4140226244926452,0.050000000745058,0.0506764538586139,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9543020725250244,0.5020002126693726,0.351400226354599,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9077266454696656,0.4389992952346802,0.4170995354652405,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7586601972579956,0.2537545561790466,1.1523821353912354,285.02655029296875,284.95001220703125,302.9980163574219,297.08477783203125,299.65411376953125,298.355712890625,285.0252380371094,1.0,0.5236504077911377,0.3885458111763,0.3885458111763,1.0,1.0,-2.7410364151000977,0.7635849714279175,1.9774513244628904,0.1444199681282043,1.0,1.0,0.0,131.74798583984375,141.0,61021.3515625,0.0,1788.068115234375,1.0,279.4429931640625,283.2467041015625,300.06756591796875,303.9912109375,293.1499938964844,293.1499938964844,279.1499938964844,33192.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926037311553955,1.0,0.0,0.0,3.8357653617858887,3.8357906341552734,9.817418913371512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.9296875,0.0,1727.752197265625,1895.4371337890625,0.0,2404.0048828125,0.9450682997703552,1.0,0.0,3.0,1.0,0.0
17762100,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8360800743103027,0.3442447483539581,0.3119020164012909,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.4128115177154541,0.050000000745058,0.0507263280451297,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9527277946472168,0.5031721591949463,0.352465808391571,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9057209491729736,0.4393474459648132,0.4176977574825287,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7572013735771179,0.2539989948272705,1.154346585273743,284.8816833496094,284.95001220703125,303.0240478515625,297.0888366699219,299.6636962890625,298.3570251464844,284.8755798339844,1.0,0.5252048373222351,0.3887099027633667,0.3887099027633667,1.0,1.0,-2.745891094207764,0.765678882598877,1.9802122116088867,0.1454773992300033,0.9120413661003112,0.9120413661003112,0.0,133.1901397705078,141.0,62081.4453125,0.0,1802.15966796875,1.0,279.1942749023437,283.0799560546875,300.1227111816406,304.22479248046875,293.1499938964844,293.1499938964844,279.1499938964844,36417.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988522052764893,1.0,0.0,0.0,3.828177928924561,3.828203678131104,9.7786187325255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.37109375,0.0,1743.8619384765625,1895.4371337890625,0.0,2460.935791015625,0.9436928629875184,1.0,0.0,3.0,1.0,0.0
17762160,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8333796262741089,0.3440670669078827,0.3118450045585632,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.4112093150615692,0.050000000745058,0.0507945269346237,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9498843550682068,0.5040884613990784,0.353178471326828,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9026697278022766,0.4394594728946686,0.4179196059703827,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7548660635948181,0.2540466785430908,1.1551474332809448,284.8934326171875,284.95001220703125,303.0498046875,297.0944519042969,299.67449951171875,298.36083984375,284.8961181640625,1.0,0.5266340374946594,0.3888567984104156,0.3888567984104156,1.0,1.0,-2.747992753982544,0.7667753100395203,1.9812175035476685,0.1461254805326461,0.8963726758956909,0.8963726758956909,0.0,134.9955291748047,144.0,61925.7109375,0.0,1813.806396484375,1.0,279.1566772460937,283.09869384765625,300.1145935058594,304.1672058105469,293.1499938964844,293.1499938964844,279.45001220703125,38363.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004563450813293,1.0,0.0,0.0,3.7520830631256095,3.752108335494995,9.39373194341897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.8955078125,0.0,1667.9140625,1895.4371337890625,0.0,2475.59814453125,0.9298858046531676,1.0,0.0,3.0,1.0,0.0
17762220,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8311704993247986,0.3444007337093353,0.3119437098503113,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.4098362922668457,0.050000000745058,0.0508549213409423,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9476210474967957,0.5055694580078125,0.3540296554565429,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9001782536506653,0.43999183177948,0.4182539880275726,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7529032230377197,0.2543317675590515,1.1560736894607544,285.03033447265625,284.95001220703125,303.0752868652344,297.1016845703125,299.6778869628906,298.3544311523437,285.0345764160156,1.0,0.5280439257621765,0.389003723859787,0.389003723859787,1.0,1.0,-2.7507169246673584,0.7680933475494385,1.9826236963272093,0.1467530131340026,0.991129994392395,0.991129994392395,0.0,136.62054443359375,144.0,61205.35546875,0.0,1825.58056640625,1.0,279.4037170410156,283.2476501464844,300.0708923339844,303.9637756347656,293.1499938964844,293.1499938964844,279.45001220703125,34112.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945252656936646,1.0,0.0,0.0,3.797718524932861,3.797743558883667,9.623628329791245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.888671875,0.0,1689.110107421875,1895.4371337890625,0.0,2421.48046875,0.938669204711914,1.0,0.0,3.0,1.0,0.0
17762280,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8299831748008728,0.3449519872665405,0.3124369978904724,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.4088858067989349,0.050000000745058,0.0508977100253105,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9466171264648438,0.5072742700576782,0.3552137017250061,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8987806439399719,0.4407396018505096,0.4189479053020477,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7518263459205627,0.2547919452190399,1.158086180686951,285.0329895019531,284.95001220703125,303.1004943847656,297.110595703125,299.680419921875,298.3463134765625,285.032470703125,1.0,0.5295585989952087,0.3891506493091583,0.3891506493091583,1.0,1.0,-2.7560338973999023,0.7703156471252441,1.9857182502746584,0.1477229297161102,1.0,1.0,0.0,137.89500427246094,147.0,61392.359375,0.0,1839.70751953125,1.0,279.4432067871094,283.2455749511719,300.0914306640625,304.0361022949219,293.1499938964844,293.1499938964844,279.1499938964844,33577.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929424047470093,1.0,0.0,0.0,3.859363555908203,3.859389305114746,9.938587481883587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.44921875,0.0,1759.64111328125,1895.4371337890625,0.0,2407.082275390625,0.9505961537361144,1.0,0.0,3.0,1.0,0.0
17762340,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8284979462623596,0.3450409770011902,0.312811017036438,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.4078225195407867,0.050000000745058,0.0509465597569942,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9452164769172668,0.5084592700004578,0.3562858402729034,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8970839977264404,0.4411104917526245,0.4195617437362671,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7505500912666321,0.2550366222858429,1.1600277423858645,284.88934326171875,284.95001220703125,303.1253967285156,297.1212463378906,299.689453125,298.3472595214844,284.88250732421875,1.0,0.5310864448547363,0.3892975747585296,0.3892975747585296,1.0,1.0,-2.7609059810638428,0.772378146648407,1.9885278940200808,0.1487131267786026,0.9244839549064636,0.9244839549064636,0.0,139.3113250732422,147.0,62517.57421875,0.0,1853.861572265625,1.0,279.1937866210937,283.0777282714844,300.1527709960937,304.2779846191406,293.1499938964844,293.1499938964844,279.1499938964844,36164.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989184856414795,1.0,0.0,0.0,3.857999324798584,3.858025312423706,9.931561635312391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.69921875,0.0,1778.4232177734375,1895.4371337890625,0.0,2461.541259765625,0.95043283700943,1.0,0.0,3.0,1.0,0.0
17762400,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8260180354118347,0.3448553085327148,0.3127615749835968,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.4063832759857178,0.050000000745058,0.051014345139265,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9425382614135742,0.509349524974823,0.3569934666156769,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8943313360214233,0.4412176012992859,0.4197920560836792,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7484330534934998,0.2550688683986664,1.1607959270477295,284.8949279785156,284.95001220703125,303.1499938964844,297.1337280273437,299.7000732421875,298.3512268066406,284.8975524902344,1.0,0.532491147518158,0.3894444704055786,0.3894444704055786,1.0,1.0,-2.762981653213501,0.7734659910202026,1.9895155429840088,0.149336501955986,0.9060047268867492,0.9060047268867492,0.0,141.1046142578125,150.0,62391.59765625,0.0,1865.5089111328125,1.0,279.156494140625,283.0912170410156,300.1521301269531,304.2304382324219,293.1499938964844,293.1499938964844,278.8500061035156,38175.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003818392753601,1.0,0.0,0.0,3.7873456478118896,3.7873713970184326,9.57112888499978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.2666015625,0.0,1708.3018798828125,1895.4371337890625,0.0,2474.91650390625,0.93758887052536,1.0,0.0,3.0,1.0,0.0
17762460,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8235802054405212,0.3446485698223114,0.3126997053623199,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.404980719089508,0.050000000745058,0.0510820709168911,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.9399016499519348,0.5102097988128662,0.3576928079128265,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8916177749633789,0.4412810206413269,0.419983297586441,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.7463153600692749,0.2550431787967682,1.1612539291381836,284.8111877441406,284.95001220703125,303.1728515625,297.14605712890625,299.7088317871094,298.3533020019531,284.8153686523437,1.0,0.5338299870491028,0.3895817101001739,0.3895817101001739,1.0,1.0,-2.764610767364502,0.7743778824806213,1.990232825279236,0.1498524397611618,0.8177052140235901,0.8177052140235901,0.0,142.87838745117188,150.0,62790.453125,0.0,1876.389404296875,1.0,278.8985900878906,282.9970703125,300.1796264648437,304.3663635253906,293.1499938964844,293.1499938964844,278.8500061035156,43086.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804654598236084,1.0,0.0,0.0,3.655137300491333,3.6551625728607178,8.914576028473675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.650390625,0.0,1591.98779296875,1895.4371337890625,0.0,2514.056884765625,0.9089630246162416,1.0,0.0,3.0,1.0,0.0
17762520,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8211652040481567,0.3446440696716308,0.3126103281974792,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.4036090970039367,0.050000000745058,0.0511497408151626,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.937288463115692,0.5112928748130798,0.3583646118640899,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8889362215995789,0.4414980709552765,0.4201282262802124,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7442029118537903,0.2550835907459259,1.1614408493041992,284.8893127441406,284.95001220703125,303.1925354003906,297.15625,299.7133483886719,298.3508605957031,284.8914794921875,1.0,0.5351025462150574,0.3897189497947693,0.3897189497947693,1.0,1.0,-2.765788555145264,0.7751334309577942,1.9906550645828247,0.1502727717161178,0.8382236361503601,0.8382236361503601,0.0,144.63229370117188,153.0,62560.12890625,0.0,1886.488525390625,1.0,278.85809326171875,283.0682373046875,300.1605834960937,304.261962890625,293.1499938964844,293.1499938964844,279.1499938964844,40773.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036717176437378,1.0,0.0,0.0,3.5499041080474854,3.5499279499053955,8.40865482132358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.3427734375,0.0,1459.3702392578125,1895.4371337890625,0.0,2505.04248046875,0.8875664472579956,1.0,0.0,3.0,1.0,0.0
17762580,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8196132183074951,0.3451269268989563,0.3128586113452911,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.4025821089744568,0.050000000745058,0.0512011982500553,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9357854127883912,0.5129066109657288,0.3593241572380066,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8871777057647705,0.4421469271183014,0.4205708503723144,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7428072094917297,0.255410760641098,1.1624490022659302,285.01812744140625,284.95001220703125,303.2091979980469,297.1643371582031,299.712158203125,298.34130859375,285.0204467773437,1.0,0.5364341139793396,0.3898561894893646,0.3898561894893646,1.0,1.0,-2.769039869308472,0.776616632938385,1.992423415184021,0.150913268327713,0.925051212310791,0.925051212310791,0.0,146.04908752441406,153.0,61935.90234375,0.0,1898.2442626953125,1.0,279.09893798828125,283.2069091796875,300.1220703125,304.0604248046875,293.1499938964844,293.1499938964844,279.1499938964844,34658.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796766996383667,1.0,0.0,0.0,3.5988056659698486,3.5988290309906006,8.641916906526603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.5712890625,0.0,1467.0565185546875,1895.4371337890625,0.0,2441.90380859375,0.8949218988418579,1.0,0.0,3.0,1.0,0.0
17762640,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8188039064407349,0.3457031548023224,0.3134226500988006,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.401837557554245,0.050000000745058,0.05123882740736,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9352248907089232,0.5146046280860901,0.360546350479126,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.886220395565033,0.4429187476634979,0.4213247001171112,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7420716881752014,0.2558691203594208,1.164529800415039,285.0074157714844,284.95001220703125,303.2228698730469,297.1704406738281,299.7117004394531,298.3334045410156,285.0063171386719,1.0,0.5378902554512024,0.3899934291839599,0.3899934291839599,1.0,1.0,-2.774636745452881,0.7789170145988464,1.9957197904586792,0.1518899053335189,0.9394829273223876,0.9394829273223876,0.0,147.2040252685547,156.0,62159.390625,0.0,1912.462890625,1.0,279.1417541503906,283.1939392089844,300.14599609375,304.1387023925781,293.1499938964844,293.1499938964844,278.8500061035156,33554.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949722409248352,1.0,0.0,0.0,3.6674342155456543,3.667457818984986,8.974658385341172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.9765625,0.0,1534.262939453125,1895.4371337890625,0.0,2425.549560546875,0.9074729084968568,1.0,0.0,3.0,1.0,0.0
17762700,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8175283670425415,0.3457956612110138,0.3137987554073334,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.4009099900722503,0.050000000745058,0.0512861125171184,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9340518712997437,0.5157508254051208,0.3615946769714355,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8848034143447876,0.4432941079139709,0.4219423532485962,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7410178184509277,0.2560974955558777,1.1664007902145386,284.8786315917969,284.95001220703125,303.23370361328125,297.174560546875,299.717041015625,298.334716796875,284.87628173828125,1.0,0.5393590331077576,0.3901306688785553,0.3901306688785553,1.0,1.0,-2.7794010639190674,0.7809219360351562,1.9984790086746216,0.1528354734182357,0.8521469831466675,0.8521469831466675,0.0,148.57752990722656,156.0,62997.109375,0.0,1926.452880859375,1.0,278.8981628417969,283.0497741699219,300.2037353515625,304.3695068359375,293.1499938964844,293.1499938964844,278.8500061035156,37947.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008837103843689,1.0,0.0,0.0,3.630102872848511,3.630127191543579,8.79288052146876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.73828125,0.0,1525.63525390625,1895.4371337890625,0.0,2479.507568359375,0.8998903036117554,1.0,0.0,3.0,1.0,0.0
17762760,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8154141902923584,0.3457533717155456,0.313812792301178,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.3996643722057342,0.050000000745058,0.0513502471148967,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9317997097969056,0.5167167782783508,0.3623142540454864,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8825335502624512,0.4435280263423919,0.4222307801246643,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7392889857292175,0.2561887502670288,1.1672427654266355,284.91412353515625,284.95001220703125,303.2417297363281,297.17681884765625,299.7216491699219,298.3368835449219,284.915771484375,1.0,0.5407277345657349,0.3902518451213836,0.3902518451213836,1.0,1.0,-2.781719923019409,0.7820376753807068,1.9996824264526367,0.1534051299095153,0.857113778591156,0.857113778591156,0.0,150.28640747070312,159.0,62849.0,0.0,1938.21240234375,1.0,278.8580627441406,283.0853271484375,300.1943054199219,304.3082275390625,293.1499938964844,293.1499938964844,279.1499938964844,38465.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022983074188232,1.0,0.0,0.0,3.552851676940918,3.55287504196167,8.422624659942812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.4326171875,0.0,1445.7021484375,1895.4371337890625,0.0,2492.45703125,0.8859871029853821,1.0,0.0,3.0,1.0,0.0
17762820,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8137256503105164,0.3461491465568542,0.3140056133270263,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.39857879281044,0.050000000745058,0.051406517624855,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9300822615623474,0.5181397795677185,0.3631666302680969,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8807077407836914,0.4441283345222473,0.422659307718277,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.737869918346405,0.2564879953861236,1.1683098077774048,285.0308837890625,284.95001220703125,303.2471008300781,297.1772155761719,299.7198791503906,298.33111572265625,285.0329284667969,1.0,0.542101263999939,0.390373021364212,0.390373021364212,1.0,1.0,-2.784836769104004,0.7834348082542419,2.001401901245117,0.1540036350488662,0.9421653747558594,0.9421653747558594,0.0,151.82168579101562,159.0,62265.87890625,0.0,1950.4359130859373,1.0,279.0992431640625,283.2121887207031,300.14996337890625,304.1128234863281,293.1499938964844,293.1499938964844,279.1499938964844,33613.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970497608184814,1.0,0.0,0.0,3.613733530044556,3.613756895065308,8.713759598322213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.8125,0.0,1475.5179443359375,1895.4371337890625,0.0,2444.482666015625,0.8971361517906189,1.0,0.0,3.0,1.0,0.0
17762880,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8127249479293823,0.3466531932353973,0.3145027756690979,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.3977446258068084,0.050000000745058,0.0514498651027679,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9292169213294984,0.5196506381034851,0.364261269569397,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8795939087867737,0.4448480010032654,0.4233703017234802,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7370098233222961,0.2568926513195038,1.1702287197113037,285.01483154296875,284.95001220703125,303.2498474121094,297.1758728027344,299.71759033203125,298.3251342773437,285.012939453125,1.0,0.5435653328895569,0.3904941976070404,0.3904941976070404,1.0,1.0,-2.789961099624634,0.7855321168899536,2.0044291019439697,0.1548871845006942,0.9566314816474916,0.9566314816474916,0.0,153.1054229736328,162.0,62517.22265625,0.0,1964.685546875,1.0,279.1418762207031,283.1933898925781,300.16339111328125,304.1845092773437,293.1499938964844,293.1499938964844,278.8500061035156,32882.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79631108045578,1.0,0.0,0.0,3.69019079208374,3.6902146339416495,9.08638014607277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.796875,0.0,1554.761962890625,1895.4371337890625,0.0,2437.747314453125,0.9120473265647888,1.0,0.0,3.0,1.0,0.0
17762940,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8112899661064148,0.3466736674308777,0.3148210048675537,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.3967374265193939,0.050000000745058,0.0515023060142993,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9277949929237366,0.5206024050712585,0.3651817142963409,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8780691027641296,0.4451623260974884,0.4239413440227508,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7358531355857849,0.2570503354072571,1.1718488931655884,284.87652587890625,284.95001220703125,303.25006103515625,297.1728210449219,299.7204895019531,298.32745361328125,284.8730163574219,1.0,0.5450174808502197,0.3906153738498688,0.3906153738498688,1.0,1.0,-2.794151306152344,0.7872979640960693,2.0068533420562744,0.155728280544281,0.8638793230056763,0.8638793230056763,0.0,154.58949279785156,162.0,63401.17578125,0.0,1978.4375,1.0,278.89752197265625,283.03924560546875,300.21044921875,304.4076232910156,293.1499938964844,293.1499938964844,278.8500061035156,37299.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028901815414429,1.0,0.0,0.0,3.663717746734619,3.663742065429688,8.956478723121108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.7451171875,0.0,1558.2427978515625,1895.4371337890625,0.0,2497.87890625,0.9069453477859496,1.0,0.0,3.0,1.0,0.0
17763000,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8090169429779053,0.3465456366539001,0.3147675395011902,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.3954125642776489,0.050000000745058,0.0515713281929492,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.925361156463623,0.5213951468467712,0.3657744824886322,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8757416009902954,0.4453176856040954,0.4241676330566406,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7340527772903442,0.2570570409297943,1.1723614931106567,284.9061889648437,284.95001220703125,303.2478942871094,297.1681213378906,299.7226867675781,298.33038330078125,284.9081115722656,1.0,0.5463467240333557,0.3907365500926971,0.3907365500926971,1.0,1.0,-2.795772314071656,0.7881679534912109,2.0076043605804443,0.1562158018350601,0.8627288937568665,0.8627288937568665,0.0,156.39727783203125,165.0,63204.37109375,0.0,1989.6478271484373,1.0,278.8577880859375,283.0714111328125,300.1913757324219,304.3346862792969,293.1499938964844,293.1499938964844,279.1499938964844,38432.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047476410865784,1.0,0.0,0.0,3.5840001106262207,3.584023952484131,8.570957561460091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.173828125,0.0,1478.8404541015625,1895.4371337890625,0.0,2514.91064453125,0.8927565217018127,1.0,0.0,3.0,1.0,0.0
17763060,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8072069883346558,0.3468886911869049,0.3149008154869079,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.39426189661026,0.050000000745058,0.0516310855746269,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9235419631004332,0.5227141380310059,0.3665333092212677,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8738903999328613,0.4458645284175873,0.4245365858078003,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7325825691223145,0.2572886943817138,1.1730998754501345,285.02557373046875,284.95001220703125,303.2433776855469,297.1618347167969,299.7179870605469,298.3246459960937,285.0277404785156,1.0,0.54766845703125,0.3908362090587616,0.3908362090587616,1.0,1.0,-2.7982423305511475,0.7892901301383972,2.008952140808105,0.1566863507032394,0.9474139213562012,0.9474139213562012,0.0,157.99749755859375,165.0,62567.67578125,0.0,2001.252197265625,1.0,279.0999450683594,283.20147705078125,300.1380310058594,304.1259155273437,293.1499938964844,293.1499938964844,279.1499938964844,33737.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997155785560608,1.0,0.0,0.0,3.641033887863159,3.64105749130249,8.845914862831705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.681640625,0.0,1506.3309326171875,1895.4371337890625,0.0,2468.824951171875,0.9032989740371704,1.0,0.0,3.0,1.0,0.0
17763120,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8061618804931641,0.34736368060112,0.3153638541698456,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.3933913111686706,0.050000000745058,0.0516760386526584,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9226550459861756,0.5241594910621643,0.3675715923309326,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8727948665618896,0.4465506672859192,0.4252090752124786,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7317066788673401,0.2576436996459961,1.174766182899475,285.01092529296875,284.95001220703125,303.23663330078125,297.1540222167969,299.71270751953125,298.3184814453125,285.00909423828125,1.0,0.5490800738334656,0.390935868024826,0.390935868024826,1.0,1.0,-2.80290961265564,0.7911752462387085,2.0117344856262207,0.157464861869812,0.961349070072174,0.961349070072174,0.0,159.3059539794922,168.0,62782.4453125,0.0,2015.0311279296875,1.0,279.14208984375,283.1844177246094,300.1434326171875,304.1866455078125,293.1499938964844,293.1499938964844,278.8500061035156,33030.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990812659263611,1.0,0.0,0.0,3.714121341705322,3.714145421981812,9.204611615132308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.166015625,0.0,1583.0765380859375,1895.4371337890625,0.0,2463.028076171875,0.917536735534668,1.0,0.0,3.0,1.0,0.0
17763180,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.804717481136322,0.3473604321479797,0.3156598508358001,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.3923564553260803,0.050000000745058,0.0517291538417339,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9212943911552428,0.5250532627105713,0.3684505224227905,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8713515400886536,0.4468364417552948,0.4257523119449615,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7305846810340881,0.2577604651451111,1.1761891841888428,284.8722229003906,284.95001220703125,303.22772216796875,297.1447448730469,299.7128295898437,298.32080078125,284.86871337890625,1.0,0.5504810810089111,0.3910354971885681,0.3910354971885681,1.0,1.0,-2.806753635406494,0.7927672863006592,2.013986349105835,0.158218577504158,0.8669663071632385,0.8669663071632385,0.0,160.79542541503906,168.0,63646.875,0.0,2028.376953125,1.0,278.89703369140625,283.0300598144531,300.1831970214844,304.4004821777344,293.1499938964844,293.1499938964844,278.8500061035156,37418.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056842088699341,1.0,0.0,0.0,3.685614824295044,3.685639619827272,9.063860488822684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.91796875,0.0,1583.8701171875,1895.4371337890625,0.0,2523.507080078125,0.911932110786438,1.0,0.0,3.0,1.0,0.0
17763240,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8024608492851257,0.3472098708152771,0.3155856132507324,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.3909921050071716,0.050000000745058,0.0517985709011554,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9189919829368592,0.5257915258407593,0.3690038323402405,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8691594004631042,0.4469649493694305,0.4259524941444397,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7288576364517212,0.2577309012413025,1.176529884338379,284.9021911621094,284.95001220703125,303.2167663574219,297.13409423828125,299.7124938964844,298.3238525390625,284.9042358398437,1.0,0.5517603158950806,0.3911351561546325,0.3911351561546325,1.0,1.0,-2.8080646991729736,0.7934754490852356,2.014589309692383,0.1586244404315948,0.8645526766777039,0.8645526766777039,0.0,162.6024932861328,171.0,63413.73046875,0.0,2039.1556396484373,1.0,278.8576354980469,283.06317138671875,300.1577453613281,304.3183288574219,293.1499938964844,293.1499938964844,279.1499938964844,38607.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075594305992126,1.0,0.0,0.0,3.6025173664093018,3.602541446685791,8.65975209762837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.626953125,0.0,1500.233154296875,1895.4371337890625,0.0,2540.736572265625,0.8969877362251282,1.0,0.0,3.0,1.0,0.0
17763300,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8007054328918457,0.3475397527217865,0.3157027065753937,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.3898023664951324,0.050000000745058,0.0518583469092845,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9172974824905396,0.5270711183547974,0.3697298765182495,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8674309253692627,0.4474940299987793,0.4263002574443817,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7274524569511414,0.2579347491264343,1.1771241426467896,285.0232849121094,284.95001220703125,303.203857421875,297.1220703125,299.70538330078125,298.3182067871094,285.0255432128906,1.0,0.553034782409668,0.391234815120697,0.391234815120697,1.0,1.0,-2.810277223587036,0.7945043444633484,2.015772819519043,0.1590697616338729,0.9494104385375975,0.9494104385375975,0.0,164.1945037841797,171.0,62740.44140625,0.0,2050.3896484375,1.0,279.100341796875,283.19537353515625,300.0986022949219,304.10089111328125,293.1499938964844,293.1499938964844,279.1499938964844,33888.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025551438331604,1.0,0.0,0.0,3.656728029251098,3.656751871109009,8.922336860450741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.71484375,0.0,1524.8367919921875,1895.4371337890625,0.0,2494.8095703125,0.9069274067878724,1.0,0.0,3.0,1.0,0.0
17763360,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7997294664382935,0.3480084240436554,0.316156655550003,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.3889025747776031,0.050000000745058,0.0519029758870601,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.916504204273224,0.5284823775291443,0.370743066072464,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.866431474685669,0.4481664597988128,0.4269580841064453,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.72662752866745,0.2582675516605377,1.178678274154663,285.00946044921875,284.95001220703125,303.1890563964844,297.1087951660156,299.6976623535156,298.3119201660156,285.0076599121094,1.0,0.5544034242630005,0.3913251161575317,0.3913251161575317,1.0,1.0,-2.8147506713867188,0.7963002920150757,2.018450260162353,0.1598145216703415,0.9632532000541688,0.9632532000541688,0.0,165.48883056640625,174.0,62929.046875,0.0,2063.913818359375,1.0,279.1422119140625,283.1794128417969,300.0984802246094,304.1542663574219,293.1499938964844,293.1499938964844,278.8500061035156,33159.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019477725028992,1.0,0.0,0.0,3.72744083404541,3.72746515274048,9.270748932976858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.5712890625,0.0,1599.3428955078125,1895.4371337890625,0.0,2489.246826171875,0.9206327199935912,1.0,0.0,3.0,1.0,0.0
17763420,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7983792424201965,0.3479972779750824,0.3164474070072174,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.3878386914730072,0.050000000745058,0.0519557818770408,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9152643084526062,0.5293360948562622,0.3715964555740356,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8651022911071777,0.4484358727931976,0.4274872839450836,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7255674600601196,0.2583630681037903,1.1800038814544678,284.8707580566406,284.95001220703125,303.1724548339844,297.0942687988281,299.69580078125,298.3145751953125,284.8672790527344,1.0,0.5557646751403809,0.3914154469966888,0.3914154469966888,1.0,1.0,-2.8184235095977783,0.7978093028068542,2.02061414718628,0.1605375856161117,0.8683550357818604,0.8683550357818604,0.0,166.96539306640625,174.0,63778.30078125,0.0,2077.031005859375,1.0,278.8967590332031,283.02520751953125,300.13287353515625,304.3613586425781,293.1499938964844,293.1499938964844,278.8500061035156,37519.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085620999336243,1.0,0.0,0.0,3.697272062301636,3.6972968578338623,9.121286552726816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.80078125,0.0,1597.913818359375,1895.4371337890625,0.0,2549.957763671875,0.91461843252182,1.0,0.0,3.0,1.0,0.0
17763480,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7962341904640198,0.3478294909000397,0.3163610100746155,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.3864638209342956,0.050000000745058,0.0520251169800758,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9131314754486084,0.5300324559211731,0.37212073802948,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.863053560256958,0.448545902967453,0.4276707768440246,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.723913311958313,0.2583118975162506,1.1802479028701782,284.9007568359375,284.95001220703125,303.1541748046875,297.07861328125,299.6936340332031,298.3182067871094,284.90283203125,1.0,0.5570055246353149,0.3915057480335235,0.3915057480335235,1.0,1.0,-2.8195488452911377,0.7984289526939392,2.0211198329925537,0.160910964012146,0.8654982447624207,0.8654982447624207,0.0,168.76434326171875,177.0,63524.125,0.0,2087.529052734375,1.0,278.8575439453125,283.0585632324219,300.1025390625,304.272705078125,293.1499938964844,293.1499938964844,279.1499938964844,38705.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104678392410278,1.0,0.0,0.0,3.612553119659424,3.612577199935913,8.708066729923303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.7626953125,0.0,1511.9422607421875,1895.4371337890625,0.0,2567.50244140625,0.8992858529090881,1.0,0.0,3.0,1.0,0.0
17763540,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7945683598518372,0.348147451877594,0.3164640963077545,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.3852979838848114,0.050000000745058,0.052084844559431,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.911572515964508,0.5312701463699341,0.3728187084197998,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8614403009414673,0.4490597546100616,0.4280020296573639,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7225611209869385,0.2584956288337707,1.1807478666305542,285.0223999023437,284.95001220703125,303.13427734375,297.06182861328125,299.6845703125,298.31268310546875,285.0246276855469,1.0,0.5582430958747864,0.3915960490703583,0.3915960490703583,1.0,1.0,-2.821577310562134,0.7993701696395874,2.022207260131836,0.1613232940435409,0.9503628611564636,0.9503628611564636,0.0,170.3491973876953,177.0,62825.41015625,0.0,2098.504150390625,1.0,279.1005554199219,283.1916198730469,300.03875732421875,304.0488586425781,293.1499938964844,293.1499938964844,279.1499938964844,33974.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055078983306885,1.0,0.0,0.0,3.6651594638824463,3.665183305740357,8.963529012362415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.7646484375,0.0,1534.880859375,1895.4371337890625,0.0,2521.888427734375,0.908879280090332,1.0,0.0,3.0,1.0,0.0
17763600,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7936633229255676,0.3486204743385315,0.3169152438640594,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.3844384849071502,0.050000000745058,0.0521293878555297,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.910846471786499,0.5326051712036133,0.3737917840480804,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8605215549468994,0.4497259557247162,0.4286498129367828,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.721770167350769,0.2588088512420654,1.1822140216827393,285.0086669921875,284.95001220703125,303.1128845214844,297.04400634765625,299.6748962402344,298.3063659667969,285.00689697265625,1.0,0.5595766305923462,0.391686350107193,0.391686350107193,1.0,1.0,-2.825881242752075,0.8011054396629333,2.024775981903076,0.1620594412088394,0.9640040993690492,0.9640040993690492,0.0,171.63645935058594,180.0,62994.67578125,0.0,2111.834228515625,1.0,279.14227294921875,283.1761169433594,300.0340576171875,304.0963134765625,293.1499938964844,293.1499938964844,278.8500061035156,33239.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049351572990417,1.0,0.0,0.0,3.734381437301636,3.734405994415283,9.305306321039096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.4814453125,0.0,1607.95556640625,1895.4371337890625,0.0,2516.63134765625,0.9222517609596252,1.0,0.0,3.0,1.0,0.0
