time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7923992872238159,0.3486159145832062,0.3172112107276916,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.3834297955036163,0.050000000745058,0.0521822944283485,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9096785187721252,0.5333536267280579,0.3745820224285126,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8592891693115234,0.4499933421611786,0.4291754961013794,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7207443118095398,0.258882611989975,1.1834484338760376,284.8699035644531,284.95001220703125,303.0900573730469,297.0252380371094,299.6712646484375,298.3092346191406,284.866455078125,1.0,0.5609031319618225,0.3917552232742309,0.3917552232742309,1.0,1.0,-2.8293709754943848,0.8024998903274536,2.0268709659576416,0.1627239733934402,0.86875319480896,0.86875319480896,0.0,173.10992431640625,180.0,63829.34765625,0.0,2124.73779296875,1.0,278.8966369628906,283.02203369140625,300.0640869140625,304.2978210449219,293.1499938964844,293.1499938964844,278.8500061035156,37593.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115711212158203,1.0,0.0,0.0,3.70290780067444,3.702932596206665,9.149114248430124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.2529296875,0.0,1604.92822265625,1895.4371337890625,0.0,2577.66943359375,0.9159314632415771,1.0,0.0,3.0,1.0,0.0
17763720,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7903639674186707,0.3484534621238708,0.3171305656433105,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.382123202085495,0.050000000745058,0.0522519163787364,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9076681733131408,0.5339335203170776,0.3750290274620056,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8573694229125977,0.4501039981842041,0.4293584823608398,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7191261053085327,0.2588076591491699,1.1835917234420776,284.89990234375,284.95001220703125,303.0658874511719,297.0055236816406,299.66754150390625,298.3132019042969,284.9019775390625,1.0,0.56210857629776,0.3918240964412689,0.3918240964412689,1.0,1.0,-2.830288887023926,0.8029929399490356,2.02729606628418,0.1630313843488693,0.8656169176101685,0.8656169176101685,0.0,174.90919494628906,183.0,63556.8828125,0.0,2134.94921875,1.0,278.8575134277344,283.0555419921875,300.0297546386719,304.20379638671875,293.1499938964844,293.1499938964844,279.1499938964844,38777.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813507080078125,1.0,0.0,0.0,3.616947650909424,3.616971731185913,8.729265914553253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.35546875,0.0,1517.2991943359375,1895.4371337890625,0.0,2595.5263671875,0.9003123044967651,1.0,0.0,3.0,1.0,0.0
17763780,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7887886762619019,0.3487773537635803,0.317238837480545,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.3810143172740936,0.050000000745058,0.0523119382560253,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9061943888664246,0.5350620150566101,0.3756475448608398,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8558617234230042,0.4506199657917022,0.4296917617321014,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7177935838699341,0.2589673101902008,1.183985471725464,285.0215148925781,284.95001220703125,303.0404663085937,296.9849548339844,299.6567077636719,298.3075866699219,285.023681640625,1.0,0.5633106827735901,0.3918929696083069,0.3918929696083069,1.0,1.0,-2.832103729248047,0.8038052320480347,2.0282983779907227,0.1633757501840591,0.9501929879188538,0.9501929879188538,0.0,176.494384765625,183.0,62837.2734375,0.0,2145.639404296875,1.0,279.10064697265625,283.1888427734375,299.962158203125,303.97479248046875,293.1499938964844,293.1499938964844,279.1499938964844,34036.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085761070251465,1.0,0.0,0.0,3.66842269897461,3.66844654083252,8.979496897154604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.4736328125,0.0,1538.9945068359375,1895.4371337890625,0.0,2550.087158203125,0.9096543192863464,1.0,0.0,3.0,1.0,0.0
17763840,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7879451513290405,0.3492462038993835,0.3176916241645813,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.3801968991756439,0.050000000745058,0.052356693893671,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.905507266521454,0.5363234877586365,0.376557320356369,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8550122380256653,0.4512788355350494,0.4303376972675323,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7170119881629944,0.2592567801475525,1.1853457689285278,285.0076599121094,284.95001220703125,303.0138854980469,296.96356201171875,299.6454772949219,298.3013916015625,285.0058898925781,1.0,0.5646092295646667,0.3919618427753448,0.3919618427753448,1.0,1.0,-2.836204290390014,0.8054155111312866,2.0307888984680176,0.1640450358390808,0.9634156823158264,0.9634156823158264,0.0,177.78057861328125,186.0,62989.2421875,0.0,2158.735595703125,1.0,279.1423034667969,283.1735534667969,299.95379638671875,304.01727294921875,293.1499938964844,293.1499938964844,278.8500061035156,33303.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080163598060608,1.0,0.0,0.0,3.736427545547485,3.736452102661133,9.315505735685292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.4853515625,0.0,1610.8109130859375,1895.4371337890625,0.0,2544.938232421875,0.9227554202079772,1.0,0.0,3.0,1.0,0.0
17763900,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7867478728294373,0.3492278456687927,0.3179795742034912,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.3792382180690765,0.050000000745058,0.0524098128080368,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9044339060783386,0.5370202660560608,0.3773049712181091,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8538588881492615,0.4515295326709747,0.4308522641658783,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7159972786903381,0.2593071460723877,1.1864759922027588,284.869140625,284.95001220703125,302.9862670898437,296.94146728515625,299.64068603515625,298.3047180175781,284.8658142089844,1.0,0.565900981426239,0.3920307159423828,0.3920307159423828,1.0,1.0,-2.839494705200196,0.8067365884780884,2.0327582359313965,0.1646933853626251,0.8680049180984497,0.8680049180984497,0.0,179.2530517578125,186.0,63808.359375,0.0,2171.396484375,1.0,278.8966064453125,283.02001953125,299.9804382324219,304.2140197753906,293.1499938964844,293.1499938964844,278.8500061035156,37677.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146588206291199,1.0,0.0,0.0,3.703356742858887,3.703381538391113,9.15133341550245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.0751953125,0.0,1606.08203125,1895.4371337890625,0.0,2606.160888671875,0.9160827398300172,1.0,0.0,3.0,1.0,0.0
17763960,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7848033308982849,0.3490488529205322,0.3178854584693908,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.377997875213623,0.050000000745058,0.0524796247482299,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9026070237159728,0.5375633835792542,0.3777212798595428,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8520479798316956,0.4516202509403229,0.431018054485321,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7143898010253906,0.2592103183269501,1.1865185499191284,284.8995361328125,284.95001220703125,302.9576416015625,296.9186706542969,299.635986328125,298.3091735839844,284.9015808105469,1.0,0.5670721530914307,0.3920930922031402,0.3920930922031402,1.0,1.0,-2.840218305587769,0.8071459531784058,2.0330724716186523,0.164972186088562,0.8649905323982239,0.8649905323982239,0.0,181.0504913330078,189.0,63522.72265625,0.0,2181.3203125,1.0,278.8575134277344,283.0538330078125,299.9430236816406,304.1158447265625,293.1499938964844,293.1499938964844,279.1499938964844,38833.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166071772575378,1.0,0.0,0.0,3.6164565086364746,3.616480827331543,8.726896112420945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.4404296875,0.0,1517.1761474609375,1895.4371337890625,0.0,2624.16650390625,0.9002493619918823,1.0,0.0,3.0,1.0,0.0
17764020,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.783301055431366,0.349353551864624,0.3179779350757599,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.3769461214542389,0.050000000745058,0.0525397472083568,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9012702703475952,0.5386658906936646,0.3783181607723236,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8506271243095398,0.4521138370037079,0.431331604719162,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7130605578422546,0.2593494057655334,1.18681800365448,285.0207824707031,284.95001220703125,302.9281616210937,296.895263671875,299.6241760253906,298.3039245605469,285.0229187011719,1.0,0.5682410001754761,0.3921554386615753,0.3921554386615753,1.0,1.0,-2.841850996017456,0.8078778982162476,2.033972978591919,0.1652877032756805,0.949177861213684,0.949177861213684,0.0,182.6322021484375,189.0,62790.33203125,0.0,2191.7490234375,1.0,279.1006164550781,283.18701171875,299.87255859375,303.8831481933594,293.1499938964844,293.1499938964844,279.1499938964844,34074.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811687171459198,1.0,0.0,0.0,3.667332172393799,3.667356014251709,8.974159300123574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.6005859375,0.0,1538.06494140625,1895.4371337890625,0.0,2578.739013671875,0.9094393849372864,1.0,0.0,3.0,1.0,0.0
17764080,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7825010418891907,0.3497999906539917,0.3184122443199157,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.3761703372001648,0.050000000745058,0.0525846034288406,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9006522297859192,0.5399056077003479,0.3792116641998291,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8498294949531555,0.4527468681335449,0.4319550693035126,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7122794389724731,0.2596187591552734,1.188088059425354,285.0067138671875,284.95001220703125,302.8978576660156,296.8713073730469,299.612060546875,298.2980651855469,285.00494384765625,1.0,0.5695071220397949,0.3922178149223327,0.3922178149223327,1.0,1.0,-2.8457746505737305,0.8094096779823303,2.036364793777466,0.1659286171197891,0.961949586868286,0.961949586868286,0.0,183.91534423828125,177.0,62930.45703125,0.0,2204.6328125,1.0,279.14227294921875,283.1717834472656,299.8615417480469,303.9219665527344,293.1499938964844,293.1499938964844,278.8500061035156,33346.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111256957054138,1.0,0.0,0.0,3.73454213142395,3.7345664501190186,9.306106107942468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.3037109375,0.0,1608.961181640625,1895.4371337890625,0.0,2573.5634765625,0.9223580360412598,1.0,0.0,3.0,1.0,0.0
17764140,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7837546467781067,0.3497611582279205,0.3185893297195434,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.376905083656311,0.050000000745058,0.0525419898331165,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.902471661567688,0.5405834913253784,0.3798742890357971,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.851211428642273,0.4529705047607422,0.4323486983776092,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7133768796920776,0.2596513926982879,1.1886767148971558,284.8679504394531,284.95001220703125,302.86688232421875,296.8468322753906,299.6065979003906,298.3020324707031,284.8646240234375,1.0,0.5688763856887817,0.3922801613807678,0.3922801613807678,1.0,1.0,-2.847921133041382,0.8103117942810059,2.037609338760376,0.1664540469646453,0.8660119771957397,0.8660119771957397,0.0,182.92218017578125,177.0,63720.01953125,0.0,2203.455810546875,1.0,278.89666748046875,283.0184326171875,299.88580322265625,304.1147766113281,293.1499938964844,293.1499938964844,278.8500061035156,37777.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177643418312073,1.0,0.0,0.0,3.6996023654937744,3.699627161026001,9.132788250099112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.1796875,0.0,1602.5347900390625,1895.4371337890625,0.0,2634.8701171875,0.9152806401252748,1.0,0.0,3.0,1.0,0.0
17764200,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7856415510177612,0.3495786190032959,0.3183423578739166,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.3782981336116791,0.050000000745058,0.0524624660611152,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9051746129989624,0.5411248803138733,0.3801726102828979,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8533622026443481,0.4530448615550995,0.4323444664478302,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7150673270225525,0.2595506608486175,1.1879606246948242,284.89825439453125,284.95001220703125,302.83526611328125,296.8219299316406,299.6014099121094,298.3072509765625,284.90020751953125,1.0,0.5674278140068054,0.3923425376415252,0.3923425376415252,1.0,1.0,-2.8470242023468018,0.810151994228363,2.036872148513794,0.1665412634611129,0.8625761270523071,0.8625761270523071,0.0,180.87667846679688,165.0,63394.56640625,0.0,2191.9970703125,1.0,278.8575439453125,283.0526428222656,299.8459777832031,304.011962890625,293.1499938964844,293.1499938964844,279.1499938964844,38945.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196735382080078,1.0,0.0,0.0,3.6102330684661865,3.610257148742676,8.696885629433382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.26171875,0.0,1511.1717529296875,1895.4371337890625,0.0,2652.544921875,0.8989435434341431,1.0,0.0,3.0,1.0,0.0
17764260,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7889373302459717,0.3498950600624084,0.3182635903358459,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.3805323243141174,0.050000000745058,0.0523380115628242,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.909667432308197,0.542244553565979,0.3806386888027191,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8569127917289734,0.4535331130027771,0.4324636459350586,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7178409695625305,0.2597014904022217,1.187402606010437,285.0181579589844,284.95001220703125,302.8031616210937,296.796630859375,299.58917236328125,298.3027648925781,285.02008056640625,1.0,0.5654200911521912,0.392416387796402,0.392416387796402,1.0,1.0,-2.8468079566955566,0.8102632164955139,2.0365445613861084,0.1666608303785324,0.9452484846115112,0.9452484846115112,0.0,177.7138671875,165.0,62625.28125,0.0,2176.27880859375,1.0,279.1004638671875,283.1850891113281,299.77325439453125,303.7747802734375,293.1499938964844,293.1499938964844,279.1499938964844,34165.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146639466285706,1.0,0.0,0.0,3.659397602081299,3.659421443939209,8.935369351092959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.2783203125,0.0,1529.8878173828125,1895.4371337890625,0.0,2606.2080078125,0.907731592655182,1.0,0.0,3.0,1.0,0.0
17764320,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.793806254863739,0.3503641486167907,0.3185127377510071,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.3836224675178528,0.050000000745058,0.0521717444062233,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9162352681159972,0.5435143709182739,0.3813928365707397,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8620306849479675,0.4541682004928589,0.4328746199607849,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7218092083930969,0.2599967420101166,1.187755107879639,285.00262451171875,284.95001220703125,302.7705993652344,296.7710266113281,299.5769348144531,298.29791259765625,285.00079345703125,1.0,0.5630894899368286,0.3924902677536011,0.3924902677536011,1.0,1.0,-2.848730087280273,0.8111230134963989,2.037606954574585,0.1670866310596466,0.9558851718902588,0.9558851718902588,0.0,173.57418823242188,153.0,62720.7109375,0.0,2159.421630859375,1.0,279.1422119140625,283.1694641113281,299.7601928710937,303.80865478515625,293.1499938964844,293.1499938964844,278.8500061035156,33478.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139725923538208,1.0,0.0,0.0,3.724149703979492,3.724173784255981,9.25438428112102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.1943359375,0.0,1597.9888916015625,1895.4371337890625,0.0,2599.82373046875,0.9200892448425292,1.0,0.0,3.0,1.0,0.0
17764380,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7990675568580627,0.3503616452217102,0.3185878396034241,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.387067973613739,0.050000000745058,0.0519939102232456,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9235380291938782,0.5442375540733337,0.3819815814495086,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8676769137382507,0.4544049203395843,0.4331400096416473,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7261062264442444,0.2600697576999664,1.1878514289855957,284.8655700683594,284.95001220703125,302.7377014160156,296.74517822265625,299.5717468261719,298.3031616210937,284.8627014160156,1.0,0.5604352355003357,0.3925641477108001,0.3925641477108001,1.0,1.0,-2.849754095077514,0.8116629123687744,2.03809118270874,0.1674773097038269,0.8598659038543701,0.8598659038543701,0.0,169.11228942871094,153.0,63456.1171875,0.0,2139.461181640625,1.0,278.8969421386719,283.01904296875,299.7828063964844,303.9958190917969,293.1499938964844,293.1499938964844,278.8500061035156,38067.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204635381698608,1.0,0.0,0.0,3.6832642555236816,3.683288812637329,9.052301948031528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.8515625,0.0,1586.103515625,1895.4371337890625,0.0,2659.8642578125,0.9117735624313354,1.0,0.0,3.0,1.0,0.0
17764440,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8041949272155762,0.3502280414104461,0.3182874917984009,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.3906027376651764,0.050000000745058,0.051817450672388,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.930872678756714,0.5448449850082397,0.3822470009326935,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8733574748039246,0.4545058012008667,0.4330578446388244,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7303280830383301,0.2600197494029999,1.1868804693222046,284.8987731933594,284.95001220703125,302.7045288085937,296.7191162109375,299.5668029785156,298.3094177246094,284.900634765625,1.0,0.5574223399162292,0.3926379978656769,0.3926379978656769,1.0,1.0,-2.848236322402954,0.811314582824707,2.036921739578247,0.1675118952989578,0.8582574725151062,0.8582574725151062,0.0,164.5875701904297,141.0,63116.57421875,0.0,2114.934814453125,1.0,278.857666015625,283.0556335449219,299.7417297363281,303.8896789550781,293.1499938964844,293.1499938964844,279.1499938964844,39056.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822216808795929,1.0,0.0,0.0,3.592049121856689,3.5920729637146,8.609497399447719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.67578125,0.0,1492.149169921875,1895.4371337890625,0.0,2676.11865234375,0.8950318098068237,1.0,0.0,3.0,1.0,0.0
17764500,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8103268146514893,0.3505817651748657,0.3181787133216858,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.3944625556468963,0.050000000745058,0.0516197346150875,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.939595639705658,0.5460274815559387,0.3827042579650879,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8802198171615601,0.4550140500068664,0.4331265389919281,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7353824377059937,0.2602179646492004,1.1861976385116575,285.01739501953125,284.95001220703125,302.6712341308594,296.69293212890625,299.5548095703125,298.3058166503906,285.0191345214844,1.0,0.5542284846305847,0.392711877822876,0.392711877822876,1.0,1.0,-2.847674369812012,0.811306357383728,2.036368131637573,0.1675909906625747,0.9400233030319214,0.9400233030319214,0.0,159.55592346191406,141.0,62349.234375,0.0,2089.565673828125,1.0,279.1000061035156,283.1867980957031,299.6682434082031,303.6517028808594,293.1499938964844,293.1499938964844,279.1499938964844,34185.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170917630195618,1.0,0.0,0.0,3.6415317058563232,3.6415553092956543,8.848333550304233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.2119140625,0.0,1510.2196044921875,1895.4371337890625,0.0,2628.64794921875,0.9037670493125916,1.0,0.0,3.0,1.0,0.0
17764560,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8175650835037231,0.3510732650756836,0.3184019327163696,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.3987098932266235,0.050000000745058,0.0513984933495521,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9498847126960754,0.5473509430885315,0.3834579586982727,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8886251449584961,0.4556579887866974,0.4334958493709564,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7416326999664307,0.2605527937412262,1.186483383178711,285.00115966796875,284.95001220703125,302.6378479003906,296.6666564941406,299.54302978515625,298.3018798828125,284.9993591308594,1.0,0.550993800163269,0.3928059637546539,0.3928059637546539,1.0,1.0,-2.849368095397949,0.8121339082717896,2.037234306335449,0.1680391579866409,0.9497429132461548,0.9497429132461548,0.0,154.01531982421875,129.0,62439.30078125,0.0,2065.458984375,1.0,279.14208984375,283.1708374023437,299.65478515625,303.6844482421875,293.1499938964844,293.1499938964844,278.8500061035156,33508.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816308856010437,1.0,0.0,0.0,3.705989599227905,3.7060136795043945,9.164350558421576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.9541015625,0.0,1577.4259033203125,1895.4371337890625,0.0,2621.407958984375,0.9160165190696716,1.0,0.0,3.0,1.0,0.0
17764620,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.824856698513031,0.351090133190155,0.3184559941291809,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.402983158826828,0.050000000745058,0.0511794909834861,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9600926637649536,0.5481280088424683,0.3840530514717102,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.89743572473526,0.4559010863304138,0.4337267279624939,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7482842803001404,0.2606621086597442,1.1865525245666504,284.8659362792969,284.95001220703125,302.6044616699219,296.6403503417969,299.53839111328125,298.3080444335937,284.8633728027344,1.0,0.5476459264755249,0.3929000496864319,0.3929000496864319,1.0,1.0,-2.8502509593963623,0.8126752376556396,2.0375757217407227,0.1684658080339431,0.8546875715255737,0.8546875715255737,0.0,148.50535583496094,129.0,63153.21875,0.0,2040.13330078125,1.0,278.8973693847656,283.0227355957031,299.67730712890625,303.8699951171875,293.1499938964844,293.1499938964844,278.8500061035156,38196.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227483630180359,1.0,0.0,0.0,3.662355422973633,3.66237998008728,8.949819516601565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.8671875,0.0,1563.4461669921875,1895.4371337890625,0.0,2681.050048828125,0.9071616530418396,1.0,0.0,3.0,1.0,0.0
17764680,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8318844437599182,0.3509799540042877,0.3181459605693817,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.4072425067424774,0.050000000745058,0.0509720407426357,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9695498943328856,0.5487990975379944,0.38433638215065,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9061943888664246,0.4560125172138214,0.433621883392334,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.754927396774292,0.2606492638587951,1.1856000423431396,284.9006652832031,284.95001220703125,302.5712280273437,296.6141357421875,299.5339050292969,298.31494140625,284.9023742675781,1.0,0.5440976023674011,0.3929941654205322,0.3929941654205322,1.0,1.0,-2.8487002849578857,0.8123657703399658,2.03633451461792,0.1685489416122436,0.8546656966209412,0.8546656966209412,0.0,143.1945343017578,117.0,62821.71484375,0.0,2011.7838134765625,1.0,278.8578186035156,283.06011962890625,299.6361999511719,303.763916015625,293.1499938964844,293.1499938964844,279.1499938964844,39041.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244554996490479,1.0,0.0,0.0,3.571785449981689,3.5718092918396,8.512635645274713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.6318359375,0.0,1470.14990234375,1895.4371337890625,0.0,2696.89501953125,0.8905528783798218,1.0,0.0,3.0,1.0,0.0
17764740,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8401618003845215,0.3513441383838653,0.3180306851863861,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.4121818840503692,0.050000000745058,0.0507509745657444,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.979680597782135,0.5500384569168091,0.384818434715271,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9171035885810852,0.4565215706825256,0.4336731135845184,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7627574801445007,0.2608773708343506,1.1849581003189087,285.017578125,284.95001220703125,302.53814697265625,296.5879821777344,299.5223693847656,298.3117370605469,285.0191955566406,1.0,0.5404873490333557,0.3930882513523102,0.3930882513523102,1.0,1.0,-2.8481605052948,0.8124157786369324,2.0357449054718018,0.1686858534812927,0.9356306791305542,0.9356306791305542,0.0,137.5724639892578,117.0,62068.9140625,0.0,1983.59912109375,1.0,279.0995483398437,283.189453125,299.5628662109375,303.52716064453125,293.1499938964844,293.1499938964844,279.1499938964844,34134.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192905187606812,1.0,0.0,0.0,3.6225485801696777,3.6225719451904297,8.756321676628431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.8994140625,0.0,1488.989501953125,1895.4371337890625,0.0,2648.99755859375,0.899491548538208,1.0,0.0,3.0,1.0,0.0
17764800,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8503090143203735,0.3518349230289459,0.3182412683963775,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.4182087182998657,0.050000000745058,0.0505122803151607,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9905137419700624,0.5514116883277893,0.3855959475040436,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9306662678718568,0.4571567475795746,0.4340209662914276,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7723280787467957,0.2612347602844238,1.1852775812149048,285.0004577636719,284.95001220703125,302.5054016113281,296.5620422363281,299.5110168457031,298.3082275390625,284.9986572265625,1.0,0.5369250774383545,0.3931823372840881,0.3931823372840881,1.0,1.0,-2.849861621856689,0.8132491707801819,2.036612272262573,0.1691429316997528,0.9446300864219666,0.9446300864219666,0.0,131.59027099609375,105.0,62162.67578125,0.0,1957.290283203125,1.0,279.1419372558594,283.1728210449219,299.5497131347656,303.56024169921875,293.1499938964844,293.1499938964844,278.8500061035156,33481.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184632062911987,1.0,0.0,0.0,3.6876027584075928,3.687626838684082,9.073640399037686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.0556640625,0.0,1556.3704833984375,1895.4371337890625,0.0,2641.338134765625,0.9118515253067015,1.0,0.0,3.0,1.0,0.0
17764860,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8608071208000183,0.351848691701889,0.3182889819145202,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.4247752428054809,0.050000000745058,0.0502880364656448,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.5522522330284119,0.3853501975536346,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9443473815917968,0.4573876857757568,0.4342372417449951,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7822506427764893,0.2613624036312103,1.1854162216186523,284.86651611328125,284.95001220703125,302.4729919433594,296.5362854003906,299.50689697265625,298.3149108886719,284.8639831542969,1.0,0.5332704782485962,0.3932632207870483,0.3932632207870483,1.0,1.0,-2.849811315536499,0.8134222030639648,2.036389112472534,0.1695610731840133,0.8503503799438477,0.8503503799438477,0.0,125.91995239257812,105.0,62854.046875,0.0,1929.6318359375,1.0,278.8977966308594,283.0261535644531,299.5729675292969,303.7455444335937,293.1499938964844,293.1499938964844,278.8500061035156,38258.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248801827430725,1.0,0.0,0.0,3.6423802375793457,3.642404556274414,8.852456971908396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.3564453125,0.0,1541.570556640625,1895.4371337890625,0.0,2700.8388671875,0.9027226567268372,1.0,0.0,3.0,1.0,0.0
17764920,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8681254982948303,0.3516910076141357,0.3180163502693176,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.4297122061252594,0.050000000745058,0.0501403696835041,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.5538662672042847,0.3759004175662994,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.95353502035141,0.4574458301067352,0.4341646134853363,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7891877889633179,0.2613501250743866,1.1847772598266602,284.8937072753906,284.95001220703125,302.44110107421875,296.5108337402344,299.4987487792969,298.3177490234375,284.8947448730469,1.0,0.5289523005485535,0.3933440744876861,0.3933440744876861,1.0,1.0,-2.837811231613159,0.8094069361686707,2.028404474258423,0.16834357380867,0.8444650769233704,0.8444650769233704,0.0,121.73468017578124,108.0,62320.61328125,0.0,1889.708740234375,1.0,278.85797119140625,283.0591735839844,299.5318298339844,303.63360595703125,293.1499938964844,293.1499938964844,279.1499938964844,39427.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264567255973816,1.0,0.0,0.0,3.544163942337036,3.544187545776367,8.381484235542302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.4453125,0.0,1443.477294921875,1895.4371337890625,0.0,2715.486572265625,0.8845415711402893,1.0,0.0,3.0,1.0,0.0
17764980,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8731396794319153,0.3519834280014038,0.3179685473442077,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.4331059753894806,0.050000000745058,0.0500476136803627,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5570566654205322,0.3694570064544678,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9595221281051636,0.4578823447227478,0.4342844486236572,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7939050197601318,0.2616364061832428,1.1848671436309814,285.00604248046875,284.95001220703125,302.40972900390625,296.4857482910156,299.4800720214844,298.3050231933594,285.007080078125,1.0,0.5264134407043457,0.3934249579906463,0.3934249579906463,1.0,1.0,-2.829416513442993,0.8066686987876892,2.022747755050659,0.1673794388771057,0.91921865940094,0.91921865940094,0.0,119.0646514892578,108.0,61394.98046875,0.0,1864.031494140625,1.0,279.09869384765625,283.18780517578125,299.45654296875,303.3834533691406,293.1499938964844,293.1499938964844,279.1499938964844,34556.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207420706748962,1.0,0.0,0.0,3.5843875408172607,3.5844106674194336,8.572810088480765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.5830078125,0.0,1450.7802734375,1895.4371337890625,0.0,2662.4453125,0.8913193941116333,1.0,0.0,3.0,1.0,0.0
17765040,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8777256608009338,0.3523812294006347,0.3182618319988251,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.4360572695732116,0.050000000745058,0.0499719120562076,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.5607768297195435,0.3641170859336853,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.964678168296814,0.4584269225597381,0.4347206056118011,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7982224822044373,0.2621020376682281,1.1863410472869873,284.9855651855469,284.95001220703125,302.3790283203125,296.4610900878906,299.4645080566406,298.2955322265625,284.98388671875,1.0,0.5246655344963074,0.3935058116912842,0.3935058116912842,1.0,1.0,-2.8255503177642822,0.8055158257484436,2.0200345516204834,0.1670477092266082,0.9212673306465148,0.9212673306465148,0.0,116.99974822998048,111.0,61337.6015625,0.0,1848.0089111328125,1.0,279.1416015625,283.171630859375,299.4426574707031,303.4046630859375,293.1499938964844,293.1499938964844,278.8500061035156,34060.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191922903060913,1.0,0.0,0.0,3.638833522796631,3.638856887817383,8.83522545791493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.419921875,0.0,1506.3138427734375,1895.4371337890625,0.0,2648.087890625,0.9012402892112732,1.0,0.0,3.0,1.0,0.0
17765100,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8809150457382202,0.3523176610469818,0.3183927834033966,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.4381875693798065,0.050000000745058,0.0499198734760284,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9990000128746032,0.56412672996521,0.3604016602039337,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9682170152664183,0.4585800766944885,0.4350261986255646,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8013901114463806,0.2623864114284515,1.1878776550292969,284.8603515625,284.95001220703125,302.3490600585937,296.4368591308594,299.45758056640625,298.2976379394531,284.859619140625,1.0,0.5235458612442017,0.3935866951942444,0.3935866951942444,1.0,1.0,-2.823392391204834,0.8049589991569519,2.0184333324432373,0.1669843345880508,0.8289024829864502,0.8289024829864502,0.0,115.60126495361328,111.0,61846.8203125,0.0,1837.8983154296875,1.0,278.8991394042969,283.0380859375,299.4665832519531,303.5770568847656,293.1499938964844,293.1499938964844,278.8500061035156,39319.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248602151870728,1.0,0.0,0.0,3.5717389583587646,3.571762800216675,8.512413955941156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.583984375,0.0,1472.1368408203125,1895.4371337890625,0.0,2700.6533203125,0.8876275420188904,1.0,0.0,3.0,1.0,0.0
17765160,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8824019432067871,0.3521874845027923,0.3182106912136078,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.4393514990806579,0.050000000745058,0.0498923100531101,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.5672466158866882,0.3584177196025848,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9699812531471252,0.4586526155471802,0.4350429773330688,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8030946850776672,0.2626010775566101,1.188690185546875,284.9061584472656,284.95001220703125,302.3199157714844,296.4132080078125,299.4526062011719,298.3016967773437,284.9073486328125,1.0,0.5228931307792664,0.3937953114509582,0.3937953114509582,1.0,1.0,-2.8217506408691406,0.8048824071884155,2.0168681144714355,0.1672772616147995,0.8372652530670166,0.8372652530670166,0.0,114.84190368652344,114.0,61544.74609375,0.0,1831.6805419921875,1.0,278.8584899902344,283.0835266113281,299.4280700683594,303.4696655273437,293.1499938964844,293.1499938964844,279.1499938964844,39217.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258229494094849,1.0,0.0,0.0,3.4811508655548096,3.481173753738404,8.086097409432114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.7294921875,0.0,1376.2618408203125,1895.4371337890625,0.0,2709.5966796875,0.8708144426345825,1.0,0.0,3.0,1.0,0.0
17765220,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8835760354995728,0.3524983525276184,0.3182589709758758,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.4401478767395019,0.050000000745058,0.0498737767338752,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.5705909729003906,0.3570780456066131,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9713050723075868,0.4590908288955688,0.4352478682994842,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8044233322143555,0.2630293071269989,1.1899819374084473,285.0183410644531,284.95001220703125,302.2917175292969,296.39013671875,299.44488525390625,298.3012390136719,285.01959228515625,1.0,0.5226777791976929,0.3940039575099945,0.3940039575099945,1.0,1.0,-2.821970224380493,0.8054821491241455,2.016488075256348,0.1678030490875244,0.91594135761261,0.91594135761261,0.0,114.37915802001952,114.0,60882.11328125,0.0,1829.7965087890625,1.0,279.09735107421875,283.2073669433594,299.3594665527344,303.2422790527344,293.1499938964844,293.1499938964844,279.1499938964844,34007.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201988935470581,1.0,0.0,0.0,3.536576747894287,3.5365993976593018,8.345637070306111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.7880859375,0.0,1396.1572265625,1895.4371337890625,0.0,2657.412109375,0.8802877068519592,1.0,0.0,3.0,1.0,0.0
17765280,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8847628831863403,0.3528878688812256,0.3186121881008148,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.4407511055469513,0.050000000745058,0.0498598702251911,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.5738729238510132,0.3560724258422851,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9725313782691956,0.4596190452575683,0.4357359409332275,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8056995868682861,0.263536125421524,1.1921461820602417,284.99920654296875,284.95001220703125,302.2645263671875,296.3677062988281,299.4383239746094,298.3016357421875,284.99755859375,1.0,0.5228707790374756,0.3942125737667084,0.3942125737667084,1.0,1.0,-2.824354410171509,0.8068418502807617,2.017512559890747,0.168629378080368,0.923248827457428,0.923248827457428,0.0,114.1158676147461,132.0,61024.23828125,0.0,1832.2454833984373,1.0,279.1412048339844,283.1889038085937,299.351806640625,303.2830810546875,293.1499938964844,293.1499938964844,278.8500061035156,33377.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191074728965759,1.0,0.0,0.0,3.604844093322754,3.604867219924927,8.67094172463112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.4716796875,0.0,1464.13134765625,1895.4371337890625,0.0,2647.302490234375,0.8931683897972107,1.0,0.0,3.0,1.0,0.0
17765340,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8814004063606262,0.3528290092945099,0.3188439011573791,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.4382290542125702,0.050000000745058,0.0499187745153903,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.5762190222740173,0.3603292405605316,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.96909362077713,0.4597629010677337,0.4361381232738495,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8029181957244873,0.2638069093227386,1.194262981414795,284.8761901855469,284.95001220703125,302.2384338378906,296.34600830078125,299.4353332519531,298.30584716796875,284.8753967285156,1.0,0.5255218744277954,0.3944212198257446,0.3944212198257446,1.0,1.0,-2.832832336425781,0.8103554844856262,2.0224769115448,0.1701102256774902,0.8372790813446045,0.8372790813446045,0.0,115.91783142089844,132.0,61806.4296875,0.0,1854.2181396484373,1.0,278.8996887207031,283.0530090332031,299.3812866210937,303.4757995605469,293.1499938964844,293.1499938964844,278.8500061035156,38232.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254856467247009,1.0,0.0,0.0,3.5583086013793945,3.5583322048187256,8.448517974102288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.5791015625,0.0,1449.815185546875,1895.4371337890625,0.0,2706.462646484375,0.8840603232383728,1.0,0.0,3.0,1.0,0.0
17765400,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8747013211250305,0.3526957929134369,0.3188004493713379,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.4336414337158203,0.050000000745058,0.0500333718955516,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9990000128746032,0.5774206519126892,0.368468701839447,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9619481563568116,0.4598119258880615,0.4362817108631134,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7970877885818481,0.2639439702033996,1.1955527067184448,284.919677734375,284.95001220703125,302.2135314941406,296.3251037597656,299.4316101074219,298.3082580566406,284.9212951660156,1.0,0.5293444395065308,0.3946298360824585,0.3946298360824585,1.0,1.0,-2.844417095184326,0.814956545829773,2.0294606685638428,0.1720927208662033,0.8487339615821838,0.8487339615821838,0.0,119.25422668457033,135.0,61809.4296875,0.0,1888.6727294921875,1.0,278.85858154296875,283.0912475585937,299.34832763671875,303.3939514160156,293.1499938964844,293.1499938964844,279.1499938964844,38156.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274347186088562,1.0,0.0,0.0,3.489952087402344,3.489974975585937,8.127036608129856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.4189453125,0.0,1377.720458984375,1895.4371337890625,0.0,2724.57861328125,0.8719078898429871,1.0,0.0,3.0,1.0,0.0
17765460,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.869998037815094,0.3529615104198456,0.3189270198345184,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.4304016232490539,0.050000000745058,0.0501207821071147,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.578287661075592,0.3745611906051636,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9566472768783568,0.4602064192295074,0.436559647321701,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7929043173789978,0.2642199993133545,1.1968311071395874,285.0325012207031,284.95001220703125,302.1899108886719,296.3050231933594,299.42388916015625,298.30572509765625,285.0340881347656,1.0,0.5320377349853516,0.3946350216865539,0.3946350216865539,1.0,1.0,-2.8538753986358643,0.8183208107948303,2.0355544090271,0.1734793782234192,0.9325857162475586,0.9325857162475586,0.0,121.83220672607422,135.0,61342.7578125,0.0,1916.281494140625,1.0,279.09783935546875,283.2117614746094,299.2840270996094,303.1871643066406,293.1499938964844,293.1499938964844,279.1499938964844,33242.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228522539138794,1.0,0.0,0.0,3.559673309326172,3.5596959590911865,8.454998692286608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.935546875,0.0,1414.85986328125,1895.4371337890625,0.0,2682.013916015625,0.8847301006317139,1.0,0.0,3.0,1.0,0.0
