time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8665302991867065,0.3532860875129699,0.3193108439445495,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.4278850257396698,0.050000000745058,0.0501928813755512,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.5790873169898987,0.3795135021209717,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9525476098060608,0.4606868922710418,0.4370890259742737,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7897425889968872,0.2645318806171417,1.1986184120178225,285.0146179199219,284.95001220703125,302.16766357421875,296.2858581542969,299.4162292480469,298.30279541015625,285.0127868652344,1.0,0.5346323847770691,0.394640177488327,0.394640177488327,1.0,1.0,-2.8631603717803955,0.8215959668159485,2.041564464569092,0.1747282147407531,0.9459352493286132,0.9459352493286132,0.0,124.01229858398438,138.0,61646.55859375,0.0,1941.844482421875,1.0,279.14141845703125,283.1911926269531,299.2791748046875,303.2425231933594,293.1499938964844,293.1499938964844,278.8500061035156,32616.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226650953292847,1.0,0.0,0.0,3.640501976013184,3.640525341033936,8.843330192576104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.8564453125,0.0,1497.38037109375,1895.4371337890625,0.0,2680.277099609375,0.9006578922271729,1.0,0.0,3.0,1.0,0.0
17765580,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8629292845726013,0.353114515542984,0.3194810450077057,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.4254522621631622,0.050000000745058,0.0502664484083652,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.5792726278305054,0.3845002055168152,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.948270618915558,0.4607457518577575,0.43744757771492,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7864902019500732,0.2645617425441742,1.1998380422592163,284.8797302246094,284.95001220703125,302.1468811035156,296.2676696777344,299.4126281738281,298.3051147460937,284.8769836425781,1.0,0.5370665788650513,0.3946453332901001,0.3946453332901001,1.0,1.0,-2.871347665786743,0.8244814276695251,2.0468664169311523,0.1758731752634048,0.8557146191596985,0.8557146191596985,0.0,126.19125366210938,138.0,62554.72265625,0.0,1965.767333984375,1.0,278.8986511230469,283.0401611328125,299.3110656738281,303.4493408203125,293.1499938964844,293.1499938964844,278.8500061035156,37202.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298103213310242,1.0,0.0,0.0,3.6145503520965576,3.614574193954468,8.717698847249267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.8203125,0.0,1502.9974365234375,1895.4371337890625,0.0,2746.679931640625,0.8958752155303955,1.0,0.0,3.0,1.0,0.0
17765640,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8588162660598755,0.3528073728084564,0.3192732334136963,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.4229486286640167,0.050000000745058,0.0503465309739112,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.5791622996330261,0.3898530900478363,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9433660507202148,0.4606539309024811,0.4374482035636902,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7827723622322083,0.2644310593605041,1.199811339378357,284.910888671875,284.95001220703125,302.1276550292969,296.25048828125,299.4094543457031,298.3077697753906,284.9125366210937,1.0,0.5392976403236389,0.3946504890918731,0.3946504890918731,1.0,1.0,-2.877599000930786,0.8266868591308594,2.0509121417999268,0.1767531186342239,0.8572315573692322,0.8572315573692322,0.0,128.4615478515625,141.0,62427.6484375,0.0,1987.095947265625,1.0,278.858154296875,283.070556640625,299.2792358398437,303.3671569824219,293.1499938964844,293.1499938964844,279.1499938964844,38142.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322076797485352,1.0,0.0,0.0,3.541399478912353,3.541422843933105,8.368413659809448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.6845703125,0.0,1431.222412109375,1895.4371337890625,0.0,2769.006591796875,0.8830901384353638,1.0,0.0,3.0,1.0,0.0
17765700,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8553586006164551,0.3529503345489502,0.3192502856254577,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.4207906126976013,0.050000000745058,0.0504193715751171,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.5794683694839478,0.3946586549282074,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9390907883644104,0.4609447121620178,0.4375940263271332,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7795361280441284,0.2644992470741272,1.1999423503875732,285.02642822265625,284.95001220703125,302.1100769042969,296.23443603515625,299.4027099609375,298.3047790527344,285.0282287597656,1.0,0.5414053201675415,0.3946556448936462,0.3946556448936462,1.0,1.0,-2.8837661743164062,0.8288651704788208,2.054900884628296,0.1775782406330108,0.940400242805481,0.940400242805481,0.0,130.54312133789062,141.0,61847.60546875,0.0,2007.4478759765625,1.0,279.0989990234375,283.1958923339844,299.2145080566406,303.1514587402344,293.1499938964844,293.1499938964844,279.1499938964844,33483.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275051712989807,1.0,0.0,0.0,3.603438854217529,3.603461742401123,8.664182473694382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.06640625,0.0,1463.3914794921875,1895.4371337890625,0.0,2725.23388671875,0.8946636319160461,1.0,0.0,3.0,1.0,0.0
17765760,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8527727127075195,0.3532004654407501,0.319538414478302,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.4190331697463989,0.050000000745058,0.0504814498126506,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.5799461603164673,0.3987101912498474,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9357672333717346,0.4613568186759949,0.4380343556404114,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.777041494846344,0.2646628320217132,1.2008923292160034,285.0103454589844,284.95001220703125,302.09423828125,296.219482421875,299.39630126953125,298.3017578125,285.0085754394531,1.0,0.543463408946991,0.3945664465427398,0.3945664465427398,1.0,1.0,-2.8907275199890137,0.8310965299606323,2.059630870819092,0.1782929748296737,0.9533033967018129,0.9533033967018129,0.0,132.3836212158203,144.0,62091.79296875,0.0,2028.0093994140625,1.0,279.14178466796875,283.177734375,299.21099853515625,303.2030639648437,293.1499938964844,293.1499938964844,278.8500061035156,32859.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269818425178528,1.0,0.0,0.0,3.67919921875,3.67922306060791,9.032332286551537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.982421875,0.0,1542.2105712890625,1895.4371337890625,0.0,2720.367919921875,0.9095404744148254,1.0,0.0,3.0,1.0,0.0
17765820,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8500115871429443,0.3529708981513977,0.3196418583393097,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.4172875881195068,0.050000000745058,0.0505457296967506,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.5799075365066528,0.4028462171554565,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9322577714920044,0.4613590240478515,0.4383259415626526,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7744463682174683,0.2645781934261322,1.201485514640808,284.8749084472656,284.95001220703125,302.0802001953125,296.2057800292969,299.3955383300781,298.3059997558594,284.8721008300781,1.0,0.5454326272010803,0.3944772183895111,0.3944772183895111,1.0,1.0,-2.89696741104126,0.8330544829368591,2.063912868499756,0.1789432913064956,0.8611527681350708,0.8611527681350708,0.0,134.25543212890625,144.0,62977.4609375,0.0,2047.613037109375,1.0,278.8977966308594,283.0262451171875,299.2458801269531,303.4097900390625,293.1499938964844,293.1499938964844,278.8500061035156,37369.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337153196334839,1.0,0.0,0.0,3.650554895401001,3.650579214096069,8.892237701729755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.7021484375,0.0,1544.0322265625,1895.4371337890625,0.0,2783.057861328125,0.9040602445602416,1.0,0.0,3.0,1.0,0.0
17765880,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8461136221885681,0.3526047766208648,0.3193886876106262,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.4150586724281311,0.050000000745058,0.0506318658590316,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9984830617904664,0.5797226428985596,0.4057286083698272,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9273175597190856,0.4612095654010772,0.4382804036140442,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7708113789558411,0.2643456757068634,1.2010087966918943,284.9053039550781,284.95001220703125,302.068115234375,296.1933288574219,299.39605712890625,298.31182861328125,284.9068603515625,1.0,0.5471662878990173,0.3943879902362823,0.3943879902362823,1.0,1.0,-2.899613618850708,0.8337446451187134,2.065868854522705,0.1792151927947998,0.8604352474212646,0.8604352474212646,0.0,136.54811096191406,147.0,62782.0390625,0.0,2063.357177734375,1.0,278.8578796386719,283.05670166015625,299.21826171875,303.3280029296875,293.1499938964844,293.1499938964844,279.1499938964844,38394.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357033133506775,1.0,0.0,0.0,3.572927951812744,3.5729517936706543,8.518082381669956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.23828125,0.0,1466.640625,1895.4371337890625,0.0,2801.598876953125,0.8902378678321838,1.0,0.0,3.0,1.0,0.0
17765940,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8422642350196838,0.3526875078678131,0.3193304538726806,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.4127852320671081,0.050000000745058,0.050724558532238,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9952093958854676,0.5804951786994934,0.406006395816803,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.922308087348938,0.4614388942718506,0.4383897483348846,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7671161890029907,0.2643333077430725,1.200813055038452,285.0200500488281,284.95001220703125,302.0580139160156,296.1822204589844,299.39044189453125,298.30859375,285.021728515625,1.0,0.5486563444137573,0.3942987620830536,0.3942987620830536,1.0,1.0,-2.8998818397521973,0.8336111307144165,2.066270589828491,0.1790235936641693,0.9411464929580688,0.9411464929580688,0.0,138.9066925048828,147.0,62067.86328125,0.0,2075.4736328125,1.0,279.09967041015625,283.1836242675781,299.15777587890625,303.10943603515625,293.1499938964844,293.1499938964844,279.1499938964844,33826.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305124640464783,1.0,0.0,0.0,3.6276237964630127,3.6276471614837646,8.780874622971169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.79296875,0.0,1492.2509765625,1895.4371337890625,0.0,2753.216796875,0.9003084897994995,1.0,0.0,3.0,1.0,0.0
17766000,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8397783041000366,0.3528893291950226,0.319576233625412,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.4111906886100769,0.050000000745058,0.0507924780249595,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9931748509407043,0.5818033218383789,0.4068334400653839,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9190152287483216,0.4617955088615417,0.4387818574905395,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7646838426589966,0.2644660174846649,1.2015422582626345,285.0037536621094,284.95001220703125,302.04998779296875,296.1724853515625,299.3840637207031,298.302978515625,285.001953125,1.0,0.5501408576965332,0.3942095637321472,0.3942095637321472,1.0,1.0,-2.9025983810424805,0.8343355655670166,2.068262815475464,0.1791539192199707,0.9516863226890564,0.9516863226890564,0.0,140.73179626464844,150.0,62215.05078125,0.0,2089.070556640625,1.0,279.1419677734375,283.16705322265625,299.1585388183594,303.15869140625,293.1499938964844,293.1499938964844,278.8500061035156,33226.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293981552124023,1.0,0.0,0.0,3.696216583251953,3.6962404251098633,9.116079695559164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.923828125,0.0,1564.1861572265625,1895.4371337890625,0.0,2742.843994140625,0.9136162996292114,1.0,0.0,3.0,1.0,0.0
17766060,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8371708393096924,0.3526193797588348,0.3196452558040619,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.4096216261386871,0.050000000745058,0.050861656665802,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9911184310913086,0.5827577710151672,0.4077011942863464,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9156525135040284,0.4617455303668976,0.4390285015106201,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7622427344322205,0.264390766620636,1.2021135091781616,284.8689270019531,284.95001220703125,302.0436096191406,296.16357421875,299.3839416503906,298.30517578125,284.8663635253906,1.0,0.5515501499176025,0.3941898345947265,0.3941898345947265,1.0,1.0,-2.9047951698303223,0.8350366950035095,2.069758415222168,0.1794811636209488,0.8577573895454407,0.8577573895454407,0.0,142.57470703125,150.0,63005.69140625,0.0,2101.896728515625,1.0,278.89752197265625,283.0180053710937,299.1981201171875,303.3638610839844,293.1499938964844,293.1499938964844,278.8500061035156,37848.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355625867843628,1.0,0.0,0.0,3.658630132675171,3.6586544513702393,8.931621096053277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.1015625,0.0,1556.6561279296875,1895.4371337890625,0.0,2800.28564453125,0.9061456918716432,1.0,0.0,3.0,1.0,0.0
17766120,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8339304327964783,0.3522307276725769,0.3193572461605072,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.4078601002693176,0.050000000745058,0.0509421005845069,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9885004162788392,0.5837180018424988,0.4083567559719085,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9116070866584778,0.4615578055381775,0.4389335811138153,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7592796087265015,0.2642092108726501,1.2017368078231812,284.9018249511719,284.95001220703125,302.0382995605469,296.1548156738281,299.3839416503906,298.3075561523437,284.9035949707031,1.0,0.5527944564819336,0.3941701054573059,0.3941701054573059,1.0,1.0,-2.904768228530884,0.8349692225456238,2.0697989463806152,0.179538294672966,0.8571774363517761,0.8571774363517761,0.0,144.61752319335938,153.0,62734.328125,0.0,2111.97021484375,1.0,278.8578186035156,283.0522766113281,299.1745300292969,303.2802429199219,293.1499938964844,293.1499938964844,279.1499938964844,38781.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370413184165955,1.0,0.0,0.0,3.5734992027282715,3.5735230445861816,8.520806318301766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.669921875,0.0,1470.0863037109375,1895.4371337890625,0.0,2814.084716796875,0.8906923532485962,1.0,0.0,3.0,1.0,0.0
17766180,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8314489126205444,0.3523164093494415,0.3192660510540008,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.40645232796669,0.050000000745058,0.0510083697736263,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.98659747838974,0.5853396058082581,0.4092819690704345,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9085277915000916,0.4617706537246704,0.4389915764331817,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7569754123687744,0.2642851173877716,1.2017379999160769,285.01953125,284.95001220703125,302.0340270996094,296.146240234375,299.3785095214844,298.3017272949219,285.0212707519531,1.0,0.5540144443511963,0.3941503763198852,0.3941503763198852,1.0,1.0,-2.905916213989258,0.8353169560432434,2.070599317550659,0.1796985119581222,0.9392621517181396,0.9392621517181396,0.0,146.34364318847656,153.0,62030.14453125,0.0,2122.471435546875,1.0,279.0996398925781,283.1817626953125,299.11773681640625,303.0640869140625,293.1499938964844,293.1499938964844,279.1499938964844,33965.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314967751502991,1.0,0.0,0.0,3.626951932907105,3.626975297927856,8.777622610978142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.4541015625,0.0,1492.5533447265625,1895.4371337890625,0.0,2762.383544921875,0.9003183841705322,1.0,0.0,3.0,1.0,0.0
17766240,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8299115300178528,0.3525248169898987,0.3194978237152099,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.4054447114467621,0.050000000745058,0.0510567761957645,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9856115579605104,0.5871338844299316,0.4105510413646698,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9065998196601868,0.462114542722702,0.4393505752086639,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7555403113365173,0.2645021975040436,1.2027658224105835,285.0048217773437,284.95001220703125,302.0307006835937,296.1377868652344,299.3738708496094,298.29620361328125,285.0032043457031,1.0,0.5553191304206848,0.3941306471824646,0.3941306471824646,1.0,1.0,-2.909443616867065,0.8364949822425842,2.072948694229126,0.1802173405885696,0.9509318470954896,0.9509318470954896,0.0,147.71176147460938,156.0,62194.64453125,0.0,2135.24951171875,1.0,279.1419677734375,283.16650390625,299.1217956542969,303.1177673339844,293.1499938964844,293.1499938964844,278.8500061035156,33279.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302733302116394,1.0,0.0,0.0,3.6953630447387695,3.695387125015259,9.111869871958334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.876953125,0.0,1563.61474609375,1895.4371337890625,0.0,2750.990234375,0.91348397731781,1.0,0.0,3.0,1.0,0.0
17766300,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8280087113380432,0.3522603213787079,0.319559633731842,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.4043041169643402,0.050000000745058,0.0511125177145004,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9842591881752014,0.5883711576461792,0.41167151927948,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9043246507644652,0.4620518088340759,0.4395719766616821,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7538560032844543,0.2644944787025451,1.2036141157150269,284.87115478515625,284.95001220703125,302.0283508300781,296.1295166015625,299.37530517578125,298.29888916015625,284.86865234375,1.0,0.5566061735153198,0.3941109180450439,0.3941109180450439,1.0,1.0,-2.912222623825073,0.837404727935791,2.0748178958892822,0.1807236969470977,0.8583535552024841,0.8583535552024841,0.0,149.24203491210938,156.0,63005.69921875,0.0,2147.5791015625,1.0,278.89752197265625,283.0180358886719,299.1634826660156,303.326904296875,293.1499938964844,293.1499938964844,278.8500061035156,37822.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364641070365906,1.0,0.0,0.0,3.65867018699646,3.658694505691528,8.931816637414158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.5556640625,0.0,1556.507080078125,1895.4371337890625,0.0,2808.69775390625,0.9061670303344728,1.0,0.0,3.0,1.0,0.0
17766360,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8253211975097656,0.3518702387809753,0.3192653059959411,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.4028702676296234,0.050000000745058,0.0511839389801025,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9821114540100098,0.589512050151825,0.4124790132045746,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9012655019760132,0.4618463814258575,0.4394540190696716,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.751505970954895,0.2643615305423736,1.2034553289413452,284.9037170410156,284.95001220703125,302.02685546875,296.1213684082031,299.3768920898437,298.30181884765625,284.9054260253906,1.0,0.5577667355537415,0.394111156463623,0.394111156463623,1.0,1.0,-2.912594556808472,0.8375223278999329,2.075072288513184,0.180914431810379,0.8582364320755005,0.8582364320755005,0.0,151.07373046875,159.0,62754.71875,0.0,2157.311279296875,1.0,278.8578186035156,283.05145263671875,299.14129638671875,303.24658203125,293.1499938964844,293.1499938964844,279.1499938964844,38713.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380086421966553,1.0,0.0,0.0,3.575425863265991,3.5754497051239014,8.529996193828993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.765625,0.0,1471.6634521484375,1895.4371337890625,0.0,2823.115966796875,0.891072690486908,1.0,0.0,3.0,1.0,0.0
17766420,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8232025504112244,0.3519458770751953,0.3191632926464081,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.4016751646995544,0.050000000745058,0.0512444227933883,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9805402159690856,0.5912647843360901,0.4135067164897918,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8988322615623474,0.4620363414287567,0.4394869208335876,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7496243715286255,0.2644691169261932,1.2036079168319702,285.02130126953125,284.95001220703125,302.0262145996094,296.1133728027344,299.3733215332031,298.2969970703125,285.0230712890625,1.0,0.5589276552200317,0.3941113650798797,0.3941113650798797,1.0,1.0,-2.9139978885650635,0.8380138874053955,2.075984001159668,0.1811059564352035,0.9408389925956726,0.9408389925956726,0.0,152.66043090820312,159.0,62062.2109375,0.0,2167.60205078125,1.0,279.0997009277344,283.1806945800781,299.0853881835937,303.03253173828125,293.1499938964844,293.1499938964844,279.1499938964844,33916.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325274586677551,1.0,0.0,0.0,3.629813671112061,3.629837036132813,8.791478762759652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.798828125,0.0,1495.3232421875,1895.4371337890625,0.0,2771.986083984375,0.9009157419204712,1.0,0.0,3.0,1.0,0.0
17766480,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8218844532966614,0.3521390855312347,0.31938037276268,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.4007963240146637,0.050000000745058,0.0512893088161945,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9797934293746948,0.5931625962257385,0.4148541986942291,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8972703218460083,0.4623551070690155,0.439819872379303,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7484557628631592,0.2647055685520172,1.204732894897461,285.0067443847656,284.95001220703125,302.0263977050781,296.10552978515625,299.370361328125,298.2923278808594,285.0050964355469,1.0,0.5601891875267029,0.3941116034984588,0.3941116034984588,1.0,1.0,-2.917682886123657,0.8393087387084961,2.078374147415161,0.1815337240695953,0.9532549381256104,0.9532549381256104,0.0,153.93743896484375,162.0,62240.34375,0.0,2180.283447265625,1.0,279.1419982910156,283.16534423828125,299.0900573730469,303.0877990722656,293.1499938964844,293.1499938964844,278.8500061035156,33220.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313573002815247,1.0,0.0,0.0,3.6992483139038086,3.699272155761719,9.131039746534952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.3359375,0.0,1567.574951171875,1895.4371337890625,0.0,2761.084716796875,0.9143229722976683,1.0,0.0,3.0,1.0,0.0
17766540,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8201507329940796,0.3518551290035248,0.3194249868392944,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.399750143289566,0.050000000745058,0.0513431578874588,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9786061644554138,0.5944816470146179,0.4160374402999878,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.895284116268158,0.4622635245323181,0.4400143325328827,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7469944953918457,0.2647076845169067,1.205637812614441,284.8723449707031,284.95001220703125,302.0273132324219,296.09783935546875,299.3729858398437,298.29522705078125,284.86968994140625,1.0,0.5614433288574219,0.3941118121147156,0.3941118121147156,1.0,1.0,-2.920549869537353,0.8403190970420837,2.080230951309204,0.181823194026947,0.8607236742973328,0.8607236742973328,0.0,155.40867614746094,162.0,63072.20703125,0.0,2192.545166015625,1.0,278.8974304199219,283.01568603515625,299.1323547363281,303.2987976074219,293.1499938964844,293.1499938964844,278.8500061035156,37709.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376056551933289,1.0,0.0,0.0,3.664796829223633,3.66482138633728,8.961755497693957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.1689453125,0.0,1562.5338134765625,1895.4371337890625,0.0,2819.353271484375,0.9074791073799132,1.0,0.0,3.0,1.0,0.0
17766600,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8176031112670898,0.3514397144317627,0.319110095500946,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.398386538028717,0.050000000745058,0.0514138974249362,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9765692353248596,0.5956916809082031,0.4168958365917206,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.892447292804718,0.4620233178138733,0.4398657977581024,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7448644638061523,0.2645763754844665,1.2055014371871948,284.9036560058594,284.95001220703125,302.0289611816406,296.0902709960937,299.3756408691406,298.2983093261719,284.9053955078125,1.0,0.5625770092010498,0.3941120207309723,0.3941120207309723,1.0,1.0,-2.9209470748901367,0.8404750227928162,2.080472230911255,0.1816377341747284,0.8599032163619995,0.8599032163619995,0.0,157.20370483398438,165.0,62827.12890625,0.0,2202.171630859375,1.0,278.8577880859375,283.0479431152344,299.1107788085937,303.21990966796875,293.1499938964844,293.1499938964844,279.1499938964844,38665.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392111659049988,1.0,0.0,0.0,3.5824568271636963,3.5824806690216064,8.563577580389392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.7314453125,0.0,1478.8914794921875,1895.4371337890625,0.0,2834.345947265625,0.8925750851631165,1.0,0.0,3.0,1.0,0.0
17766660,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8155620694160461,0.3514905571937561,0.3189854919910431,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.3972252309322357,0.050000000745058,0.0514743998646736,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9750856757164,0.5975173115730286,0.4179722666740417,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8901568055152893,0.4621797204017639,0.4398663341999054,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7431381940841675,0.2646824717521667,1.2056535482406616,285.0217590332031,284.95001220703125,302.0312805175781,296.08282470703125,299.3734436035156,298.294189453125,285.0235595703125,1.0,0.5637149810791016,0.3941029012203216,0.3941029012203216,1.0,1.0,-2.922341823577881,0.8409714102745056,2.0813703536987305,0.1813584417104721,0.9429265260696412,0.9429265260696412,0.0,158.76695251464844,165.0,62133.984375,0.0,2212.380126953125,1.0,279.099853515625,283.1776733398437,299.0552062988281,303.0062561035156,293.1499938964844,293.1499938964844,279.1499938964844,33904.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337579369544983,1.0,0.0,0.0,3.636777400970459,3.63680100440979,8.825244321997161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.6201171875,0.0,1502.884521484375,1895.4371337890625,0.0,2783.45556640625,0.9024560451507568,1.0,0.0,3.0,1.0,0.0
17766720,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.81428462266922,0.3516612946987152,0.319181740283966,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.3963587284088135,0.050000000745058,0.0515195466578006,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9744214415550232,0.5994882583618164,0.4193708896636963,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8886834383010864,0.4624680280685425,0.4401697218418121,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7420669198036194,0.2649164199829101,1.2067710161209106,285.0076599121094,284.95001220703125,302.0342102050781,296.0755310058594,299.37188720703125,298.29034423828125,285.0060119628906,1.0,0.5649569034576416,0.394093781709671,0.394093781709671,1.0,1.0,-2.926018476486206,0.8422690629959106,2.083749294281006,0.181316003203392,0.9558908343315125,0.9558908343315125,0.0,160.0268096923828,168.0,62317.4296875,0.0,2225.04931640625,1.0,279.1420593261719,283.16259765625,299.06024169921875,303.0621643066406,293.1499938964844,293.1499938964844,278.8500061035156,33201.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326009511947632,1.0,0.0,0.0,3.706435203552246,3.706459283828736,9.16655380933662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.001953125,0.0,1575.604736328125,1895.4371337890625,0.0,2772.67138671875,0.9159326553344728,1.0,0.0,3.0,1.0,0.0
17766780,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8125911355018616,0.3513554036617279,0.3192070126533508,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.3953182101249695,0.050000000745058,0.0515737161040306,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.973313331604004,0.6008716225624084,0.4206022620201111,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8868083953857422,0.4623458087444305,0.440336138010025,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7407196760177612,0.2649145424365997,1.207663655281067,284.8726806640625,284.95001220703125,302.0377197265625,296.068359375,299.37554931640625,298.2936706542969,284.86993408203125,1.0,0.566193699836731,0.394084632396698,0.394084632396698,1.0,1.0,-2.928871393203736,0.8432748913764954,2.0855965614318848,0.1812134981155395,0.8632155656814575,0.8632155656814575,0.0,161.48622131347656,168.0,63164.30078125,0.0,2237.302734375,1.0,278.8972473144531,283.01202392578125,299.1030578613281,303.2743835449219,293.1499938964844,293.1499938964844,278.8500061035156,37636.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388652205467224,1.0,0.0,0.0,3.6734869480133057,3.673511505126953,9.004306775750592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.396484375,0.0,1571.780517578125,1895.4371337890625,0.0,2831.114501953125,0.9093921780586244,1.0,0.0,3.0,1.0,0.0
17766840,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8100781440734863,0.3509162664413452,0.3188720345497131,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.3939503133296966,0.050000000745058,0.0516447275876998,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9713565111160278,0.6021406650543213,0.4215027093887329,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8841282725334167,0.46207195520401,0.4401576817035675,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7387413382530212,0.2647769153118133,1.2075053453445437,284.9031677246094,284.95001220703125,302.0417785644531,296.061279296875,299.3793640136719,298.2973937988281,284.9049377441406,1.0,0.5673109889030457,0.3940755128860473,0.3940755128860473,1.0,1.0,-2.9292328357696533,0.8434092998504639,2.085823535919189,0.1807760447263717,0.8617295622825623,0.8617295622825623,0.0,163.27474975585938,171.0,62921.07421875,0.0,2246.86767578125,1.0,278.85772705078125,283.0435485839844,299.08203125,303.1964416503906,293.1499938964844,293.1499938964844,279.1499938964844,38649.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404946327209473,1.0,0.0,0.0,3.591475009918213,3.591499090194702,8.606746746409044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.34375,0.0,1488.529541015625,1895.4371337890625,0.0,2846.337158203125,0.8945499658584595,1.0,0.0,3.0,1.0,0.0
17766900,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8080568909645081,0.3509470820426941,0.3187275826931,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.3927774727344513,0.050000000745058,0.0517052076756954,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9699655771255492,0.6040336489677429,0.4226222932338714,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.881973385810852,0.4621981680393219,0.4401279091835022,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7371416687965393,0.2648780345916748,1.2076313495635986,285.0220031738281,284.95001220703125,302.0463562011719,296.0543518066406,299.3786926269531,298.2945251464844,285.0238952636719,1.0,0.5684333443641663,0.3940663933753967,0.3940663933753967,1.0,1.0,-2.9305872917175293,0.8438932299613953,2.0866942405700684,0.1804382652044296,0.9452376961708068,0.9452376961708068,0.0,164.8331756591797,171.0,62225.0,0.0,2257.0302734375,1.0,279.1000671386719,283.1740417480469,299.0268249511719,302.9830322265625,293.1499938964844,293.1499938964844,279.1499938964844,33911.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350451588630676,1.0,0.0,0.0,3.645464658737183,3.6454882621765137,8.867456813277386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.2236328125,0.0,1512.5247802734375,1895.4371337890625,0.0,2795.459228515625,0.9043998122215272,1.0,0.0,3.0,1.0,0.0
17766960,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8068014979362488,0.3511015772819519,0.3189072906970978,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.3919006586074829,0.050000000745058,0.051750048995018,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9694042205810548,0.6060734391212463,0.4240682423114776,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8806033134460449,0.4624601602554321,0.4404045343399048,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.736163854598999,0.2651084959506988,1.208728551864624,285.008544921875,284.95001220703125,302.0513610839844,296.04754638671875,299.37860107421875,298.2919311523437,285.0069274902344,1.0,0.5696612000465393,0.394043356180191,0.394043356180191,1.0,1.0,-2.934244155883789,0.8451462388038635,2.089097738265991,0.1804074943065643,0.958839476108551,0.958839476108551,0.0,166.08729553222656,174.0,62412.4375,0.0,2269.722900390625,1.0,279.1421203613281,283.15936279296875,299.03228759765625,303.03955078125,293.1499938964844,293.1499938964844,278.8500061035156,33195.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338868618011475,1.0,0.0,0.0,3.715141296386719,3.715165376663208,9.209667837239977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.7705078125,0.0,1585.500732421875,1895.4371337890625,0.0,2784.657470703125,0.9178972244262696,1.0,0.0,3.0,1.0,0.0
17767020,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8051624894142151,0.3507826626300812,0.3189179599285126,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.3908654749393463,0.050000000745058,0.0518025420606136,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.968449890613556,0.6075285077095032,0.4253453910350799,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8789006471633911,0.4623143970966339,0.4405458867549896,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7349604964256287,0.2651049196720123,1.2096019983291626,284.8729858398437,284.95001220703125,302.0567626953125,296.04083251953125,299.38311767578125,298.2958374023437,284.8700866699219,1.0,0.5708848834037781,0.3940203487873077,0.3940203487873077,1.0,1.0,-2.9370806217193604,0.8460608124732971,2.091019630432129,0.1809863448143005,0.8659812808036804,0.8659812808036804,0.0,167.54220581054688,174.0,63273.3046875,0.0,2281.998046875,1.0,278.89703369140625,283.0078125,299.0755920410156,303.25299072265625,293.1499938964844,293.1499938964844,278.8500061035156,37569.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401570320129395,1.0,0.0,0.0,3.683666944503784,3.683691501617432,9.054281804310448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.2802734375,0.0,1582.7962646484375,1895.4371337890625,0.0,2843.182373046875,0.9116445183753968,1.0,0.0,3.0,1.0,0.0
17767080,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8027161955833435,0.3503288626670837,0.3185686767101288,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.3894869685173034,0.050000000745058,0.0518716387450695,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.966669261455536,0.608891487121582,0.4263012707233429,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8764404058456421,0.4620152413845062,0.440342366695404,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7331594228744507,0.2649639546871185,1.209422588348389,284.9024963378906,284.95001220703125,302.0625305175781,296.0342102050781,299.3875427246094,298.2999267578125,284.9043273925781,1.0,0.5719903707504272,0.393997311592102,0.393997311592102,1.0,1.0,-2.937434673309326,0.8461014032363892,2.0913331508636475,0.1813255995512008,0.8637269139289856,0.8637269139289856,0.0,169.32559204101562,177.0,63029.21484375,0.0,2291.555908203125,1.0,278.8576354980469,283.0385131835937,299.0550537109375,303.1758117675781,293.1499938964844,293.1499938964844,279.1499938964844,38641.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418020009994507,1.0,0.0,0.0,3.601823806762696,3.601847887039185,8.656418231112184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.82421875,0.0,1499.72900390625,1895.4371337890625,0.0,2858.55615234375,0.8968265056610107,1.0,0.0,3.0,1.0,0.0
17767140,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.800798773765564,0.3503491580486297,0.3184105157852173,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.3883107602596283,0.050000000745058,0.0519299209117889,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9654729962348938,0.6109012961387634,0.427491694688797,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8744829297065735,0.462120771408081,0.4402883052825928,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7317148447036743,0.265064537525177,1.209527850151062,285.0221252441406,284.95001220703125,302.0686340332031,296.0277404785156,299.38751220703125,298.2974853515625,285.0240783691406,1.0,0.5731028318405151,0.3939743041992187,0.3939743041992187,1.0,1.0,-2.938802480697632,0.8464927673339844,2.0923097133636475,0.1818511486053466,0.9476847052574158,0.9476847052574158,0.0,170.8769989013672,177.0,62325.93359375,0.0,2301.75390625,1.0,279.1003112792969,283.1698608398437,299.0002136230469,302.9623413085937,293.1499938964844,293.1499938964844,279.1499938964844,33930.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363470435142517,1.0,0.0,0.0,3.655240535736084,3.655264377593994,8.915079661164782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.4521484375,0.0,1523.50341796875,1895.4371337890625,0.0,2807.60546875,0.9065956473350524,1.0,0.0,3.0,1.0,0.0
17767200,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7996675372123718,0.3504971861839294,0.3185801804065704,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.3874637484550476,0.050000000745058,0.0519721955060958,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9651188850402832,0.6130651235580444,0.4290194511413574,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8732810616493225,0.4623669385910034,0.4405452013015747,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7308685779571533,0.2652975916862488,1.2106177806854248,285.0092468261719,284.95001220703125,302.07501220703125,296.0213317871094,299.3877868652344,298.2950134277344,285.00762939453125,1.0,0.5743235945701599,0.393951267004013,0.393951267004013,1.0,1.0,-2.942511320114136,0.8476942777633667,2.0948171615600586,0.1828064322471618,0.961844563484192,0.961844563484192,0.0,172.12130737304688,180.0,62513.7109375,0.0,2314.575439453125,1.0,279.1421813964844,283.1556396484375,299.0060119628906,303.0191955566406,293.1499938964844,293.1499938964844,278.8500061035156,33202.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351764678955078,1.0,0.0,0.0,3.724710941314697,3.7247352600097656,9.257174156118708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.9013671875,0.0,1596.5269775390625,1895.4371337890625,0.0,2796.683837890625,0.9200611114501952,1.0,0.0,3.0,1.0,0.0
17767260,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7981364727020264,0.3501699864864349,0.3185833692550659,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.3864468038082123,0.050000000745058,0.0520235449075698,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9643223881721495,0.6146222949028015,0.4303760528564453,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8717181086540222,0.4622020125389099,0.440669447183609,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.729771614074707,0.2652938067913055,1.2114921808242798,284.87310791015625,284.95001220703125,302.08160400390625,296.0150451660156,299.39239501953125,298.2986755371094,284.8701171875,1.0,0.5755422711372375,0.3939134180545807,0.3939134180545807,1.0,1.0,-2.9454143047332764,0.8485741019248962,2.096840143203736,0.1836750507354736,0.8687630891799927,0.8687630891799927,0.0,173.56761169433594,180.0,63386.30078125,0.0,2326.999267578125,1.0,278.8968200683594,283.0032043457031,299.0497436523437,303.2335510253906,293.1499938964844,293.1499938964844,278.8500061035156,37515.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414382338523865,1.0,0.0,0.0,3.6943976879119873,3.694422483444214,9.107109804062928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.9619140625,0.0,1594.6065673828125,1895.4371337890625,0.0,2855.15576171875,0.9140319228172302,1.0,0.0,3.0,1.0,0.0
17767320,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7957978844642639,0.3497035801410675,0.3182247877120971,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.385100394487381,0.050000000745058,0.0520926117897033,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.962653398513794,0.6160491704940796,0.4313877522945404,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8693972229957581,0.4618768990039825,0.4404446482658386,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7280684113502502,0.2651483118534088,1.2113025188446045,284.9017333984375,284.95001220703125,302.0884094238281,296.0088806152344,299.3968811035156,298.3024597167969,284.9035949707031,1.0,0.576641857624054,0.3938755393028259,0.3938755393028259,1.0,1.0,-2.945786476135254,0.8485831022262573,2.097203254699707,0.1839692741632461,0.8657357096672058,0.8657357096672058,0.0,175.3506622314453,183.0,63140.37109375,0.0,2336.6201171875,1.0,278.8575744628906,283.033203125,299.0296936035156,303.1570129394531,293.1499938964844,293.1499938964844,279.1499938964844,38642.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430869579315186,1.0,0.0,0.0,3.612613916397095,3.612637996673584,8.708360610398813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.8798828125,0.0,1511.5369873046875,1895.4371337890625,0.0,2870.56982421875,0.8992088437080383,1.0,0.0,3.0,1.0,0.0
