time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7939310669898987,0.3497122228145599,0.3180568218231201,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.3839575052261352,0.050000000745058,0.0521521717309951,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9615057706832886,0.6181139349937439,0.4326194524765014,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8675100803375244,0.4619565308094024,0.4403672218322754,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7266669869422913,0.2652423977851867,1.2113884687423706,285.022216796875,284.95001220703125,302.0953369140625,296.0027770996094,299.39715576171875,298.30010986328125,285.0242004394531,1.0,0.5777469873428345,0.3938376903533935,0.3938376903533935,1.0,1.0,-2.947141647338867,0.8489680290222168,2.0981736183166504,0.1839139014482498,0.950149953365326,0.950149953365326,0.0,176.9052276611328,183.0,62429.11328125,0.0,2346.85986328125,1.0,279.1005554199219,283.1654663085937,298.97515869140625,302.94342041015625,293.1499938964844,293.1499938964844,279.1499938964844,33956.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376190662384033,1.0,0.0,0.0,3.6653378009796143,3.665361642837525,8.964401558841928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.2705078125,0.0,1534.9456787109375,1895.4371337890625,0.0,2819.478515625,0.9088696837425232,1.0,0.0,3.0,1.0,0.0
17767440,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.792793869972229,0.3498503267765045,0.3182193040847778,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.3831104338169098,0.050000000745058,0.0521968379616737,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9611482620239258,0.6203252077102661,0.4341849982738495,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8663086891174316,0.4621787965297699,0.4406034350395202,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7258132696151733,0.2654680013656616,1.2124593257904053,285.00994873046875,284.95001220703125,302.10235595703125,295.99676513671875,299.39776611328125,298.2977905273437,285.00836181640625,1.0,0.5789600014686584,0.3937998414039612,0.3937998414039612,1.0,1.0,-2.950840711593628,0.8502004742622375,2.100640296936035,0.1837406307458877,0.964888036251068,0.964888036251068,0.0,178.15182495117188,186.0,62617.234375,0.0,2359.763916015625,1.0,279.14227294921875,283.1517944335937,298.9813232421875,303.0005798339844,293.1499938964844,293.1499938964844,278.8500061035156,33214.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364319801330566,1.0,0.0,0.0,3.734504461288452,3.734528779983521,9.30591795622604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.7216796875,0.0,1607.906494140625,1895.4371337890625,0.0,2808.398193359375,0.9222819209098816,1.0,0.0,3.0,1.0,0.0
17767500,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7912580370903015,0.3495125472545624,0.3182165026664734,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.3820925951004028,0.050000000745058,0.0522511675953865,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9603298306465148,0.6219149827957153,0.4355719685554504,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8647511601448059,0.4619897305965423,0.4407085478305816,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7247040867805481,0.2654551267623901,1.213312029838562,284.873291015625,284.95001220703125,302.10943603515625,295.9908752441406,299.4025573730469,298.30133056640625,284.8702087402344,1.0,0.5801701545715332,0.3937619626522064,0.3937619626522064,1.0,1.0,-2.9537253379821777,0.8511608839035034,2.102564573287964,0.1832679659128189,0.8716244697570801,0.8716244697570801,0.0,179.6013641357422,186.0,63502.4765625,0.0,2372.2470703125,1.0,278.8966064453125,282.99859619140625,299.02545166015625,303.21588134765625,293.1499938964844,293.1499938964844,278.8500061035156,37464.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426841497421265,1.0,0.0,0.0,3.7053494453430176,3.705374240875244,9.161184948425216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.388671875,0.0,1606.74560546875,1895.4371337890625,0.0,2866.80322265625,0.9164726138114928,1.0,0.0,3.0,1.0,0.0
17767560,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7889591455459595,0.3490311801433563,0.3178491592407226,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.3807739019393921,0.050000000745058,0.0523226968944072,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9586637616157532,0.6233662962913513,0.436604380607605,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8624917268753052,0.4616389274597168,0.4404628872871399,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7230147123336792,0.2652991414070129,1.2130900621414185,284.9010314941406,284.95001220703125,302.1165466308594,295.98504638671875,299.4070129394531,298.30487060546875,284.9029235839844,1.0,0.5812593698501587,0.3937179148197174,0.3937179148197174,1.0,1.0,-2.954049587249756,0.8512060046195984,2.1028435230255127,0.1825295090675354,0.8678447604179382,0.8678447604179382,0.0,181.390365600586,189.0,63255.4140625,0.0,2381.84423828125,1.0,278.85748291015625,283.02789306640625,299.005859375,303.1399841308594,293.1499938964844,293.1499938964844,279.1499938964844,38641.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844338059425354,1.0,0.0,0.0,3.623668670654297,3.623692989349365,8.761737717577489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.7158203125,0.0,1523.6939697265625,1895.4371337890625,0.0,2882.271484375,0.9016530513763428,1.0,0.0,3.0,1.0,0.0
17767620,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7871540784835815,0.3490241467952728,0.3176683485507965,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.3796762228012085,0.050000000745058,0.0523831881582737,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9575644731521606,0.6254644393920898,0.4378562569618225,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8606875538825989,0.4616986215114593,0.44036465883255,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7216448783874512,0.2653862535953522,1.2131404876708984,285.022216796875,284.95001220703125,302.12359619140625,295.9793395996094,299.4071350097656,298.3022766113281,285.0242919921875,1.0,0.582352876663208,0.393673837184906,0.393673837184906,1.0,1.0,-2.9553463459014893,0.8515738844871521,2.1037724018096924,0.1821519285440445,0.9526305198669434,0.9526305198669434,0.0,182.9500732421875,189.0,62534.51953125,0.0,2392.05224609375,1.0,279.100830078125,283.1610717773437,298.95166015625,302.9262390136719,293.1499938964844,293.1499938964844,279.1499938964844,33985.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388596773147583,1.0,0.0,0.0,3.67564058303833,3.67566442489624,9.014867714540742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.6904296875,0.0,1546.7034912109375,1895.4371337890625,0.0,2831.06298828125,0.911191463470459,1.0,0.0,3.0,1.0,0.0
17767680,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7860793471336365,0.3491430878639221,0.3178153336048126,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.3788783848285675,0.050000000745058,0.0524276606738567,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9572833776474,0.6277090907096863,0.4394453465938568,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8595676422119141,0.4619061052799225,0.4405846297740936,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7208325266838074,0.2656072080135345,1.21418559551239,285.010498046875,284.95001220703125,302.1305847167969,295.97369384765625,299.4074401855469,298.299560546875,285.0089111328125,1.0,0.5835541486740112,0.393629789352417,0.393629789352417,1.0,1.0,-2.9590048789978027,0.8527641296386719,2.106240749359131,0.1821104884147644,0.9678287506103516,0.9678287506103516,0.0,184.1986541748047,192.0,62719.83984375,0.0,2404.97900390625,1.0,279.142333984375,283.1478881835937,298.95806884765625,302.9835205078125,293.1499938964844,293.1499938964844,278.8500061035156,33233.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376540541648865,1.0,0.0,0.0,3.744350910186768,3.744375467300415,9.355055681226075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.771484375,0.0,1619.4588623046875,1895.4371337890625,0.0,2819.80517578125,0.9245190620422364,1.0,0.0,3.0,1.0,0.0
17767740,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7846248149871826,0.3487800657749176,0.3177915215492248,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.3779239952564239,0.050000000745058,0.0524815022945404,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9565539360046388,0.6293188333511353,0.4408501088619232,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8581197261810303,0.4617025852203369,0.4406749308109283,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7197753190994263,0.2655881345272064,1.2150088548660278,284.8731994628906,284.95001220703125,302.137451171875,295.9681396484375,299.4114990234375,298.30224609375,284.8700256347656,1.0,0.5847514867782593,0.393585741519928,0.393585741519928,1.0,1.0,-2.961832284927368,0.853663444519043,2.108168840408325,0.1819660365581512,0.8742639422416687,0.8742639422416687,0.0,185.652587890625,192.0,63612.703125,0.0,2417.45458984375,1.0,278.8963928222656,282.9938659667969,299.0025329589844,303.199462890625,293.1499938964844,293.1499938964844,278.8500061035156,37427.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438884615898132,1.0,0.0,0.0,3.7160472869873047,3.7160723209381104,9.214160741066736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.3037109375,0.0,1618.775634765625,1895.4371337890625,0.0,2878.06591796875,0.918864130973816,1.0,0.0,3.0,1.0,0.0
17767800,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7824746370315552,0.3482695519924164,0.3173986971378326,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.3767127096652984,0.050000000745058,0.0525508821010589,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9550387263298036,0.6307815909385681,0.4418914914131164,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8560485243797302,0.4613360464572906,0.4404139220714569,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7181774377822876,0.2654244601726532,1.21475088596344,284.8998718261719,284.95001220703125,302.1441345214844,295.962646484375,299.41455078125,298.3041381835937,284.9018249511719,1.0,0.5858260989189148,0.3935416638851166,0.3935416638851166,1.0,1.0,-2.962074279785156,0.8535994291305542,2.108474969863892,0.1823888719081878,0.8694993853569031,0.8694993853569031,0.0,187.447265625,195.0,63356.3125,0.0,2426.9609375,1.0,278.857421875,283.0224914550781,298.9833374023437,303.1236877441406,293.1499938964844,293.1499938964844,279.1499938964844,38665.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455305099487305,1.0,0.0,0.0,3.633967399597168,3.633991718292236,8.811611564851773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.0048828125,0.0,1535.2613525390625,1895.4371337890625,0.0,2893.427490234375,0.9039396047592164,1.0,0.0,3.0,1.0,0.0
17767860,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7807580232620239,0.3482339382171631,0.3171903491020202,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.3756847977638244,0.050000000745058,0.0526106804609298,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9540302753448486,0.632893979549408,0.4431507289409637,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8543651700019836,0.4613796770572662,0.4402991235256195,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7168499231338501,0.2655007839202881,1.2147527933120728,285.0218200683594,284.95001220703125,302.150634765625,295.957275390625,299.4136047363281,298.3003234863281,285.02392578125,1.0,0.5869032740592957,0.3935005664825439,0.3935005664825439,1.0,1.0,-2.963268518447876,0.85390305519104,2.109365463256836,0.1825230568647384,0.9545510411262512,0.9545510411262512,0.0,189.0135498046875,195.0,62621.58203125,0.0,2437.06005859375,1.0,279.1010437011719,283.1566467285156,298.9293212890625,302.9092712402344,293.1499938964844,293.1499938964844,279.1499938964844,34029.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400173783302307,1.0,0.0,0.0,3.684864282608032,3.6848883628845215,9.060169077201864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.02734375,0.0,1557.420654296875,1895.4371337890625,0.0,2841.877685546875,0.9132853746414183,1.0,0.0,3.0,1.0,0.0
17767920,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7797661423683167,0.3483331203460693,0.3173140287399292,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.3749534785747528,0.050000000745058,0.0526536889374256,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.953851282596588,0.6351527571678162,0.4447487890720367,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8533516526222229,0.461575984954834,0.440504640340805,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7160868644714355,0.2657134532928467,1.2157474756240845,285.01043701171875,284.95001220703125,302.1568603515625,295.95196533203125,299.4125671386719,298.296142578125,285.00885009765625,1.0,0.5880874991416931,0.3934594392776489,0.3934594392776489,1.0,1.0,-2.96683120727539,0.8550106883049011,2.1118204593658447,0.1833041310310363,0.9699395895004272,0.9699395895004272,0.0,190.266342163086,198.0,62799.16015625,0.0,2449.91650390625,1.0,279.1424255371094,283.1439514160156,298.9359741210937,302.96630859375,293.1499938964844,293.1499938964844,278.8500061035156,33270.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387706279754639,1.0,0.0,0.0,3.75280237197876,3.7528269290924072,9.397334679306368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.658203125,0.0,1629.5828857421875,1895.4371337890625,0.0,2830.2314453125,0.9264518022537231,1.0,0.0,3.0,1.0,0.0
17767980,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7784377336502075,0.3479571342468261,0.3172741532325744,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.3740886151790619,0.050000000745058,0.0527051202952861,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.953257977962494,0.6367649435997009,0.4461581408977508,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8520519137382507,0.4613624513149261,0.4405834972858429,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7151011824607849,0.2656866908073425,1.2165281772613523,284.8726806640625,284.95001220703125,302.1628112792969,295.9467163085937,299.4149780273437,298.2970275878906,284.8694152832031,1.0,0.5892677903175354,0.3934183418750763,0.3934183418750763,1.0,1.0,-2.9695792198181152,0.8558087348937988,2.1137704849243164,0.1843528151512146,0.8759461045265198,0.8759461045265198,0.0,191.7212677001953,198.0,63690.71875,0.0,2462.32177734375,1.0,278.8962097167969,282.9895324707031,298.9807434082031,303.1823425292969,293.1499938964844,293.1499938964844,278.8500061035156,37436.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844963014125824,1.0,0.0,0.0,3.724465847015381,3.7244908809661865,9.255955433218332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.845703125,0.0,1628.568115234375,1895.4371337890625,0.0,2888.1181640625,0.9207653999328612,1.0,0.0,3.0,1.0,0.0
17768040,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.776380717754364,0.347432792186737,0.316868394613266,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.3729394674301147,0.050000000745058,0.0527745224535465,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9518073797225952,0.6382215023040771,0.447196364402771,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8500927090644836,0.4609804451465606,0.4403094053268432,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7135148048400879,0.2655099928379059,1.2162184715270996,284.89898681640625,284.95001220703125,302.1683959960937,295.94158935546875,299.4170227050781,298.29791259765625,284.90093994140625,1.0,0.5903246402740479,0.3933772146701813,0.3933772146701813,1.0,1.0,-2.969724178314209,0.8557106852531433,2.114013433456421,0.1848839074373245,0.8706779479980469,0.8706779479980469,0.0,193.51901245117188,201.0,63427.63671875,0.0,2471.693115234375,1.0,278.8573608398437,283.0180358886719,298.9618835449219,303.10650634765625,293.1499938964844,293.1499938964844,279.1499938964844,38697.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465680480003357,1.0,0.0,0.0,3.641843557357788,3.641867876052856,8.849848427416873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.2880859375,0.0,1544.2542724609375,1895.4371337890625,0.0,2903.1376953125,0.9057068824768066,1.0,0.0,3.0,1.0,0.0
17768100,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7747376561164856,0.3473874926567077,0.3166501820087433,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.3719605505466461,0.050000000745058,0.0528345629572868,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9508488774299622,0.6403369307518005,0.4484545290470123,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8484947681427002,0.4610105752944946,0.4401815533638,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7121852040290833,0.2655748724937439,1.2161686420440674,285.0214538574219,284.95001220703125,302.1736145019531,295.9364929199219,299.4151306152344,298.2933044433594,285.02362060546875,1.0,0.5913839936256409,0.3933361172676086,0.3933361172676086,1.0,1.0,-2.970827341079712,0.8559854626655579,2.114841938018799,0.1849645227193832,0.9558939337730408,0.9558939337730408,0.0,195.0858612060547,201.0,62682.0859375,0.0,2481.669677734375,1.0,279.1012268066406,283.1529846191406,298.9081420898437,302.8916931152344,293.1499938964844,293.1499938964844,279.1499938964844,34071.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410123586654663,1.0,0.0,0.0,3.69184923171997,3.69187331199646,9.094549682231444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.193359375,0.0,1565.631591796875,1895.4371337890625,0.0,2851.17529296875,0.91487854719162,1.0,0.0,3.0,1.0,0.0
17768160,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7737551331520081,0.3474773466587066,0.3167672455310821,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.3712369799613952,0.050000000745058,0.0528794527053833,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.950655460357666,0.6425982713699341,0.4500565528869629,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8474950194358826,0.4611929655075073,0.4403763115406036,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7113853693008423,0.2657751739025116,1.2171196937561035,285.0105285644531,284.95001220703125,302.17840576171875,295.9315185546875,299.41339111328125,298.2886657714844,285.00897216796875,1.0,0.5925514101982117,0.3932884633541107,0.3932884633541107,1.0,1.0,-2.974322557449341,0.857111930847168,2.117210626602173,0.1848367601633072,0.9715287685394288,0.9715287685394288,0.0,196.3363800048828,189.0,62855.96875,0.0,2494.4716796875,1.0,279.1424560546875,283.14080810546875,298.9151306152344,302.94873046875,293.1499938964844,293.1499938964844,278.8500061035156,33302.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397247791290283,1.0,0.0,0.0,3.759168148040772,3.759192705154419,9.429242027181316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.37890625,0.0,1637.2620849609375,1895.4371337890625,0.0,2839.143798828125,0.9279131293296814,1.0,0.0,3.0,1.0,0.0
17768220,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7746867537498474,0.3470955193042755,0.3166298866271972,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.3719373941421509,0.050000000745058,0.0528359077870845,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9530755877494812,0.6442055106163025,0.4513952434062958,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8485617637634277,0.4609654247760772,0.4403471350669861,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7123944163322449,0.2657367885112762,1.217394232749939,284.87188720703125,284.95001220703125,302.1827087402344,295.9266052246094,299.4150695800781,298.28912353515625,284.8685302734375,1.0,0.5918474197387695,0.3932408392429352,0.3932408392429352,1.0,1.0,-2.9760162830352783,0.857625424861908,2.1183907985687256,0.1842245608568191,0.876891016960144,0.876891016960144,0.0,195.2624664306641,189.0,63737.01953125,0.0,2492.15087890625,1.0,278.89605712890625,282.98565673828125,298.9602355957031,303.16485595703125,293.1499938964844,293.1499938964844,278.8500061035156,37453.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845882773399353,1.0,0.0,0.0,3.730700254440308,3.730725288391113,9.286969770982978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.6005859375,0.0,1635.9354248046875,1895.4371337890625,0.0,2896.723876953125,0.9221699237823486,1.0,0.0,3.0,1.0,0.0
17768280,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7761745452880859,0.3465802669525146,0.3160840570926666,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.3732383847236633,0.050000000745058,0.0527562871575355,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9563193321228028,0.6456660032272339,0.4523221552371979,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8503116965293884,0.4605780839920044,0.4399149417877197,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7139403820037842,0.2655611932277679,1.2163525819778442,284.8971862792969,284.95001220703125,302.1865234375,295.9217529296875,299.4163513183594,298.28973388671875,284.8991394042969,1.0,0.5903433561325073,0.3931931853294372,0.3931931853294372,1.0,1.0,-2.974608421325684,0.8570700883865356,2.1175382137298584,0.1830248236656189,0.8704803586006165,0.8704803586006165,0.0,193.14163208007807,177.0,63441.41015625,0.0,2478.784912109375,1.0,278.8572998046875,283.0139465332031,298.9415283203125,303.08770751953125,293.1499938964844,293.1499938964844,279.1499938964844,38785.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847429633140564,1.0,0.0,0.0,3.646119356155396,3.646143913269043,8.870642318470345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.16796875,0.0,1549.6728515625,1895.4371337890625,0.0,2911.202392578125,0.9067029356956482,1.0,0.0,3.0,1.0,0.0
17768340,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7789942026138306,0.3465639352798462,0.3157068789005279,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.375338077545166,0.050000000745058,0.0526308417320251,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9611634016036988,0.6478102803230286,0.4534547328948974,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8533859252929688,0.4606184363365173,0.4396041333675384,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.716536283493042,0.2656463980674743,1.2154704332351685,285.0192565917969,284.95001220703125,302.1897277832031,295.9169921875,299.4138488769531,298.2851257324219,285.02130126953125,1.0,0.5883040428161621,0.3931455612182617,0.3931455612182617,1.0,1.0,-2.9739251136779785,0.8567693829536438,2.1171555519104004,0.1818878799676895,0.9547770619392396,0.9547770619392396,0.0,189.886474609375,177.0,62660.05859375,0.0,2461.017822265625,1.0,279.1012878417969,283.149169921875,298.88775634765625,302.87078857421875,293.1499938964844,293.1499938964844,279.1499938964844,34166.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417677283287048,1.0,0.0,0.0,3.694115877151489,3.6941399574279785,9.105719982471784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.201171875,0.0,1568.9212646484375,1895.4371337890625,0.0,2858.235595703125,0.9154525995254515,1.0,0.0,3.0,1.0,0.0
17768400,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7833210229873657,0.3467000722885132,0.3156548738479614,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.3782598078250885,0.050000000745058,0.0524622090160846,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.967583179473877,0.6501143574714661,0.4549244940280914,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8579636216163635,0.460824966430664,0.4396018385887146,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7203027009963989,0.2658851742744446,1.215540647506714,285.0074462890625,284.95001220703125,302.1923522949219,295.91229248046875,299.4114685058594,298.2806091308594,285.0058288574219,1.0,0.5859717130661011,0.3930979073047638,0.3930979073047638,1.0,1.0,-2.975505352020264,0.8572447896003723,2.118260383605957,0.181234136223793,0.9689497351646424,0.9689497351646424,0.0,185.6370086669922,165.0,62796.20703125,0.0,2442.361328125,1.0,279.1424865722656,283.136962890625,298.89471435546875,302.92559814453125,293.1499938964844,293.1499938964844,278.8500061035156,33420.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403454422950745,1.0,0.0,0.0,3.759202241897583,3.759226799011232,9.4294125574379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.3017578125,0.0,1638.20849609375,1895.4371337890625,0.0,2844.94287109375,0.927988052368164,1.0,0.0,3.0,1.0,0.0
17768460,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7879966497421265,0.3463793396949768,0.3154365420341491,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.381503015756607,0.050000000745058,0.0522826351225376,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9741217494010924,0.6517696380615234,0.456194132566452,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8630039095878601,0.4606340527534485,0.4394652247428894,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7243521213531494,0.2659002244472503,1.2153767347335815,284.8695068359375,284.95001220703125,302.1943359375,295.9076843261719,299.4124755859375,298.2812194824219,284.8663635253906,1.0,0.583335280418396,0.3930569291114807,0.3930569291114807,1.0,1.0,-2.976196527481079,0.8574131727218628,2.118783473968506,0.18068228662014,0.8737636208534241,0.8737636208534241,0.0,181.086669921875,165.0,63639.72265625,0.0,2420.526611328125,1.0,278.8960876464844,282.98345947265625,298.9398803710937,303.1390686035156,293.1499938964844,293.1499938964844,278.8500061035156,37659.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463478088378906,1.0,0.0,0.0,3.7266364097595215,3.726661682128906,9.266748293157434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.9609375,0.0,1632.79443359375,1895.4371337890625,0.0,2901.075927734375,0.9213664531707764,1.0,0.0,3.0,1.0,0.0
17768520,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7925568222999573,0.345935583114624,0.3148563802242279,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.3848729431629181,0.050000000745058,0.0521039478480815,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.980275332927704,0.6532925963401794,0.457085371017456,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8680608868598938,0.4602947235107422,0.438973993062973,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7283115386962891,0.265788197517395,1.2141281366348269,284.89666748046875,284.95001220703125,302.19561767578125,295.90313720703125,299.4129638671875,298.28192138671875,284.89862060546875,1.0,0.5803496837615967,0.3930159509181976,0.3930159509181976,1.0,1.0,-2.97426700592041,0.8566076159477234,2.117659330368042,0.1807190775871276,0.8682069182395935,0.8682069182395935,0.0,176.5052032470703,153.0,63326.875,0.0,2393.760498046875,1.0,278.8573303222656,283.0136108398437,298.92138671875,303.0602722167969,293.1499938964844,293.1499938964844,279.1499938964844,38905.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477336168289185,1.0,0.0,0.0,3.639798402786255,3.6398227214813232,8.839911629365815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.7919921875,0.0,1543.5267333984375,1895.4371337890625,0.0,2914.048095703125,0.9054098725318908,1.0,0.0,3.0,1.0,0.0
17768580,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7981733679771423,0.3459818065166473,0.3144682049751282,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.388833224773407,0.050000000745058,0.0519033893942832,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9871066808700562,0.655498743057251,0.4582054018974304,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8742203712463379,0.4603776633739471,0.4386309087276459,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7330440282821655,0.265933096408844,1.2131669521331787,285.01861572265625,284.95001220703125,302.1961669921875,295.898681640625,299.4100952148437,298.2780456542969,285.0205993652344,1.0,0.5771987438201904,0.3929749727249145,0.3929749727249145,1.0,1.0,-2.9733328819274902,0.8561483025550842,2.117184638977051,0.1808954626321792,0.9522331357002258,0.9522331357002258,0.0,171.4093475341797,153.0,62544.15234375,0.0,2366.225341796875,1.0,279.10113525390625,283.1488037109375,298.8681030273437,302.8434143066406,293.1499938964844,293.1499938964844,279.1499938964844,34208.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419494032859802,1.0,0.0,0.0,3.6875321865081774,3.687556266784668,9.073293085748446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.2626953125,0.0,1561.7862548828125,1895.4371337890625,0.0,2859.933837890625,0.91402405500412,1.0,0.0,3.0,1.0,0.0
17768640,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.805180013179779,0.3461697399616241,0.314412921667099,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.3932894468307495,0.050000000745058,0.051678042858839,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9946485161781312,0.6578536629676819,0.459672063589096,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.881861686706543,0.460618257522583,0.4386074542999267,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7389081120491028,0.2662239670753479,1.2132172584533691,285.0067443847656,284.95001220703125,302.1959228515625,295.8942565917969,299.4076538085937,298.2747497558594,285.005126953125,1.0,0.5740291476249695,0.3929340243339538,0.3929340243339538,1.0,1.0,-2.97478985786438,0.8565109372138977,2.118278980255127,0.1815463602542877,0.9661029577255248,0.9661029577255248,0.0,165.78890991210938,141.0,62678.45703125,0.0,2340.343017578125,1.0,279.1424255371094,283.13671875,298.875732421875,302.8985595703125,293.1499938964844,293.1499938964844,278.8500061035156,33450.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404459357261658,1.0,0.0,0.0,3.7522952556610094,3.752319812774658,9.39479434691748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.3916015625,0.0,1630.373291015625,1895.4371337890625,0.0,2845.8818359375,0.9264527559280396,1.0,0.0,3.0,1.0,0.0
17768700,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8114917874336243,0.3458893001079559,0.3142182528972626,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.3971467614173889,0.050000000745058,0.0514775440096855,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.6596219539642334,0.4586794674396515,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8890455961227417,0.4604501724243164,0.4384791254997253,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.744480550289154,0.2662787139415741,1.2131706476211548,284.86883544921875,284.95001220703125,302.19488525390625,295.88995361328125,299.4088439941406,298.2772827148437,284.865234375,1.0,0.5706259608268738,0.3928930461406708,0.3928930461406708,1.0,1.0,-2.972643613815308,0.8555876016616821,2.117055892944336,0.1821897029876709,0.8707872629165649,0.8707872629165649,0.0,160.68157958984375,141.0,63483.515625,0.0,2310.798583984375,1.0,278.8962707519531,282.9832458496094,298.9215087890625,303.11199951171875,293.1499938964844,293.1499938964844,278.8500061035156,37737.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464033603668213,1.0,0.0,0.0,3.718318939208984,3.71834397315979,9.2254293804217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.255859375,0.0,1623.7579345703125,1895.4371337890625,0.0,2901.595947265625,0.9195257425308228,1.0,0.0,3.0,1.0,0.0
17768760,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8157721161842346,0.3454370498657226,0.3136853873729706,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.3999260067939758,0.050000000745058,0.0513332709670066,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.6621774435043335,0.4506211876869201,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8942495584487915,0.460087776184082,0.4380231499671936,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7485631704330444,0.2661795020103454,1.2121909856796265,284.89013671875,284.95001220703125,302.19293212890625,295.8856811523437,299.410888671875,298.2824401855469,284.89166259765625,1.0,0.566588819026947,0.3928840756416321,0.3928840756416321,1.0,1.0,-2.96071720123291,0.8513577580451965,2.1093595027923584,0.1812890172004699,0.8600453734397888,0.8600453734397888,0.0,156.59339904785156,129.0,62987.5234375,0.0,2268.671142578125,1.0,278.857421875,283.01123046875,298.9024963378906,303.0260314941406,293.1499938964844,293.1499938964844,279.1499938964844,39303.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476265668869019,1.0,0.0,0.0,3.622436046600342,3.62246036529541,8.755778253544122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.5078125,0.0,1527.250244140625,1895.4371337890625,0.0,2913.045654296875,0.9017410278320312,1.0,0.0,3.0,1.0,0.0
17768820,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8207607269287109,0.3454565703868866,0.3133232593536377,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.4030202031135559,0.050000000745058,0.0511757060885429,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.6664201617240906,0.4414811730384826,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.900334894657135,0.460124671459198,0.4376925826072693,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7533755898475647,0.2663591206073761,1.2115398645401,285.0062255859375,284.95001220703125,302.1900939941406,295.8815002441406,299.41064453125,298.28485107421875,285.0073547363281,1.0,0.5622135400772095,0.3928751051425934,0.3928751051425934,1.0,1.0,-2.947926044464112,0.8468388319015503,2.1010873317718506,0.1801372617483139,0.937166392803192,0.937166392803192,0.0,152.12750244140625,129.0,62018.8671875,0.0,2223.677001953125,1.0,279.1005859375,283.1439514160156,298.8472595214844,302.7967834472656,293.1499938964844,293.1499938964844,279.1499938964844,34625.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413643836975098,1.0,0.0,0.0,3.6611950397491455,3.661218881607056,8.944149385570199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.67578125,0.0,1535.34033203125,1895.4371337890625,0.0,2854.46533203125,0.908422589302063,1.0,0.0,3.0,1.0,0.0
17768880,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8268486857414246,0.3456006646156311,0.3132845461368561,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.4066102504730224,0.050000000745058,0.0510002300143241,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.6716625690460205,0.4310756623744964,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9078752994537354,0.460292249917984,0.4376649558544159,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7593579292297363,0.2667134404182434,1.21204674243927,284.9864807128906,284.95001220703125,302.1863098144531,295.8773803710937,299.4124450683594,298.2903137207031,284.984375,1.0,0.5576303601264954,0.3928661644458771,0.3928661644458771,1.0,1.0,-2.9357378482818604,0.8425415754318237,2.093196153640747,0.1788555681705474,0.9401671886444092,0.9401671886444092,0.0,147.22238159179688,117.0,61908.3125,0.0,2177.886474609375,1.0,279.1422119140625,283.1291198730469,298.8528747558594,302.8360900878906,293.1499938964844,293.1499938964844,278.8500061035156,34125.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391556739807129,1.0,0.0,0.0,3.713015556335449,3.7130398750305176,9.199131341119936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.3896484375,0.0,1590.14404296875,1895.4371337890625,0.0,2833.827880859375,0.917958676815033,1.0,0.0,3.0,1.0,0.0
17768940,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8332404494285583,0.3453107178211212,0.3130817115306854,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.4104997515678406,0.050000000745058,0.0508222207427024,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9990000128746032,0.6770079731941223,0.420256108045578,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.916415512561798,0.460064560174942,0.437492698431015,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7658692002296448,0.2668926417827606,1.21250581741333,284.8521423339844,284.95001220703125,302.1814880371094,295.8733215332031,299.4184875488281,298.3022155761719,284.8504333496094,1.0,0.5528261661529541,0.3928571939468384,0.3928571939468384,1.0,1.0,-2.9226233959198,0.8379324078559875,2.084691047668457,0.1772491037845611,0.8405016660690308,0.8405016660690308,0.0,142.20834350585938,117.0,62361.22265625,0.0,2130.326171875,1.0,278.8974609375,282.9872131347656,298.8965759277344,303.0260009765625,293.1499938964844,293.1499938964844,278.8500061035156,39353.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441632986068726,1.0,0.0,0.0,3.646186351776123,3.6462109088897705,8.870968031260418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.484375,0.0,1553.9940185546875,1895.4371337890625,0.0,2880.636474609375,0.9041708111763,1.0,0.0,3.0,1.0,0.0
17769000,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8396883606910706,0.3449850082397461,0.3125738799571991,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.4146557152271271,0.050000000745058,0.0506477169692516,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.6827734112739563,0.4093695878982544,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9253658056259156,0.4597471356391907,0.437000572681427,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7725785374641418,0.2670296132564544,1.2122023105621338,284.8916015625,284.95001220703125,302.1756591796875,295.86932373046875,299.4249572753906,298.3154296875,284.8929138183594,1.0,0.547773540019989,0.3928482234477997,0.3928482234477997,1.0,1.0,-2.9077630043029785,0.8327274322509766,2.075035572052002,0.1751683950424194,0.8403176665306091,0.8403176665306091,0.0,137.20477294921875,120.0,61807.62890625,0.0,2080.279541015625,1.0,278.85791015625,283.0315856933594,298.8760070800781,302.9256896972656,293.1499938964844,293.1499938964844,279.1499938964844,39943.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442437648773193,1.0,0.0,0.0,3.5381383895874023,3.5381619930267334,8.353008524863981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.0185546875,0.0,1440.845947265625,1895.4371337890625,0.0,2881.38916015625,0.8838286399841309,1.0,0.0,3.0,1.0,0.0
17769060,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8446441292762756,0.3451479077339172,0.3123705387115478,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.4178266227245331,0.050000000745058,0.0505254827439785,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.6892814636230469,0.4015658795833587,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9321276545524596,0.4598462581634521,0.4367587566375732,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7777705192565918,0.2674640715122223,1.212835669517517,285.0079345703125,284.95001220703125,302.168701171875,295.8653869628906,299.4305725097656,298.3260192871094,285.0092163085937,1.0,0.5446996688842773,0.3931216597557068,0.3931216597557068,1.0,1.0,-2.898444414138794,0.8301597833633423,2.068284749984741,0.1740756332874298,0.9177849888801576,0.9177849888801576,0.0,133.71934509277344,120.0,60963.86328125,0.0,2047.4295654296875,1.0,279.0985412597656,283.1630554199219,298.8231506347656,302.7010498046875,293.1499938964844,293.1499938964844,279.1499938964844,34648.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372791409492493,1.0,0.0,0.0,3.5804128646850586,3.5804359912872314,8.553809038858162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.4169921875,0.0,1447.1988525390625,1895.4371337890625,0.0,2816.30517578125,0.8905838131904602,1.0,0.0,3.0,1.0,0.0
17769120,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8489890694618225,0.3454135954380035,0.3125250339508056,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.4204781949520111,0.050000000745058,0.0504300408065319,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.6956996321678162,0.3953687250614166,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9378417134284972,0.460068941116333,0.4368649125099182,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7823311686515808,0.2680340111255646,1.2147796154022217,284.991943359375,284.95001220703125,302.16064453125,295.86151123046875,299.4366455078125,298.3370056152344,284.9905700683594,1.0,0.5425161123275757,0.3933950662612915,0.3933950662612915,1.0,1.0,-2.893524169921875,0.8291720747947693,2.06435227394104,0.1736128777265548,0.9242343306541444,0.9242343306541444,0.0,131.0843505859375,123.0,61005.77734375,0.0,2026.239013671875,1.0,279.1415710449219,283.14990234375,298.8330383300781,302.7509765625,293.1499938964844,293.1499938964844,278.8500061035156,33929.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348620533943176,1.0,0.0,0.0,3.6387104988098153,3.6387338638305664,8.834628033582703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.0185546875,0.0,1505.1971435546875,1895.4371337890625,0.0,2793.7509765625,0.9011932015419006,1.0,0.0,3.0,1.0,0.0
17769180,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8520397543907166,0.3452478051185608,0.3125360310077667,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.422421246767044,0.050000000745058,0.050363790243864,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.7013347148895264,0.3910094797611236,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9418246150016784,0.4599084258079529,0.4368593692779541,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7857115268707275,0.2683820724487304,1.2166264057159424,284.8674621582031,284.95001220703125,302.1513977050781,295.8576965332031,299.4437866210937,298.3497619628906,284.866455078125,1.0,0.5410462021827698,0.3936684727668762,0.3936684727668762,1.0,1.0,-2.8904290199279785,0.8288190364837646,2.061609983444214,0.1734162718057632,0.8346684575080872,0.8346684575080872,0.0,129.26112365722656,123.0,61634.0234375,0.0,2012.1246337890625,1.0,278.8990478515625,283.0146179199219,298.88153076171875,302.9547424316406,293.1499938964844,293.1499938964844,278.8500061035156,38901.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401502966880798,1.0,0.0,0.0,3.58068323135376,3.58070707321167,8.55510052133468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.55859375,0.0,1478.7025146484375,1895.4371337890625,0.0,2843.119140625,0.8894200325012207,1.0,0.0,3.0,1.0,0.0
