time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8535624742507935,0.3450279831886291,0.3122644424438476,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.4235596060752868,0.050000000745058,0.0503263622522354,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.7065295577049255,0.3885240852832794,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9438654780387878,0.4596553742885589,0.4365674257278442,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7876463532447815,0.2686279118061065,1.2176027297973633,284.9089660644531,284.95001220703125,302.14093017578125,295.8539428710937,299.4487609863281,298.3599853515625,284.9102478027344,1.0,0.5401040315628052,0.3939418792724609,0.3939418792724609,1.0,1.0,-2.887889862060547,0.8286569118499756,2.059232950210572,0.1733250319957733,0.8416601419448853,0.8416601419448853,0.0,128.19149780273438,126.0,61386.23046875,0.0,2002.6654052734373,1.0,278.8584289550781,283.0553283691406,298.86541748046875,302.877197265625,293.1499938964844,293.1499938964844,279.1499938964844,38977.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409245610237122,1.0,0.0,0.0,3.4953176975250244,3.4953408241271973,8.152046007126046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.30078125,0.0,1389.1239013671875,1895.4371337890625,0.0,2850.354736328125,0.8736850023269653,1.0,0.0,3.0,1.0,0.0
17769300,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8547372817993164,0.3452154397964477,0.3122118711471557,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.424353688955307,0.050000000745058,0.0503008179366588,297.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.7118615508079529,0.3868192434310913,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9453426003456116,0.459768146276474,0.436458945274353,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7891389727592468,0.2690765261650085,1.2189719676971436,285.02178955078125,284.95001220703125,302.1291809082031,295.8502197265625,299.45050048828125,298.3659362792969,285.0230712890625,1.0,0.5396451950073242,0.3942152857780456,0.3942152857780456,1.0,1.0,-2.887256622314453,0.8291589021682739,2.0580978393554688,0.1735244393348693,0.9219202995300292,0.9219202995300292,0.0,127.49821472167967,126.0,60755.4140625,0.0,1998.209228515625,1.0,279.0977478027344,283.17974853515625,298.8157958984375,302.67333984375,293.1499938964844,293.1499938964844,279.1499938964844,33857.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349175453186035,1.0,0.0,0.0,3.5531413555145264,3.553164005279541,8.423997996942489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.916015625,0.0,1412.4478759765625,1895.4371337890625,0.0,2794.26904296875,0.8838231563568115,1.0,0.0,3.0,1.0,0.0
17769360,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8558541536331177,0.3454511761665344,0.312434047460556,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.4249531030654907,0.050000000745058,0.0502818077802658,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.717037558555603,0.3855474293231964,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9466557502746582,0.4599736034870147,0.4366376101970672,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7905235290527344,0.2695959210395813,1.2211883068084717,285.0038452148437,284.95001220703125,302.1161499023437,295.8465576171875,299.450927734375,298.3710021972656,285.002197265625,1.0,0.5396300554275513,0.394313782453537,0.394313782453537,1.0,1.0,-2.888847589492798,0.8300173878669739,2.0588300228118896,0.1736993193626403,0.9314752221107484,0.9314752221107484,0.0,127.06089782714844,129.0,60942.1796875,0.0,1998.67333984375,1.0,279.141357421875,283.16229248046875,298.8267517089844,302.73553466796875,293.1499938964844,293.1499938964844,278.8500061035156,33199.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334212899208069,1.0,0.0,0.0,3.624178647994995,3.624202013015747,8.76420415352186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.888671875,0.0,1483.821533203125,1895.4371337890625,0.0,2780.31689453125,0.8974028825759888,1.0,0.0,3.0,1.0,0.0
17769420,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8560115098953247,0.3452220857143402,0.3124633431434631,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.4250387251377105,0.050000000745058,0.0502790808677673,297.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.7214769721031189,0.3853665590286255,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9468470215797424,0.4597737491130829,0.4366687834262848,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7910560369491577,0.2698507905006408,1.2230132818222046,284.8744506835937,284.95001220703125,302.10174560546875,295.8429260253906,299.4515686035156,298.3769836425781,284.8726501464844,1.0,0.539931058883667,0.3944122791290283,0.3944122791290283,1.0,1.0,-2.8908936977386475,0.8309988975524902,2.0598950386047363,0.1740251183509826,0.8419875502586365,0.8419875502586365,0.0,127.06023406982422,129.0,61708.55078125,0.0,2002.0377197265625,1.0,278.8992004394531,283.0198974609375,298.875244140625,302.9492492675781,293.1499938964844,293.1499938964844,278.8500061035156,38044.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395572900772095,1.0,0.0,0.0,3.5820353031158447,3.582058906555176,8.561561912756588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.615234375,0.0,1473.872802734375,1895.4371337890625,0.0,2837.57958984375,0.8891435861587524,1.0,0.0,3.0,1.0,0.0
17769480,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8549871444702148,0.3449060320854187,0.3121697902679443,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.4245408177375793,0.050000000745058,0.0502947904169559,297.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.7255352735519409,0.3864202499389648,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9456440210342408,0.4594542980194092,0.436378926038742,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7904776930809021,0.2699707448482513,1.2237460613250732,284.9107666015625,284.95001220703125,302.0859680175781,295.8393249511719,299.4499816894531,298.3805847167969,284.9121398925781,1.0,0.5404286980628967,0.3945107758045196,0.3945107758045196,1.0,1.0,-2.8923580646514893,0.8317728638648987,2.060585260391236,0.174326479434967,0.8465774655342102,0.8465774655342102,0.0,127.50708770751952,132.0,61522.7734375,0.0,2006.6546630859373,1.0,278.8584289550781,283.0555419921875,298.8584289550781,302.8775634765625,293.1499938964844,293.1499938964844,279.1499938964844,38541.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410637974739075,1.0,0.0,0.0,3.5028886795043945,3.5029118061065674,8.187399203052337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.5751953125,0.0,1393.8228759765625,1895.4371337890625,0.0,2851.656005859375,0.8749439716339111,1.0,0.0,3.0,1.0,0.0
17769540,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8539975881576538,0.3449975252151489,0.3120723962783813,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.423952579498291,0.050000000745058,0.050313577055931,297.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.729846179485321,0.3876766264438629,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9443870782852172,0.4595050513744354,0.4362531304359436,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7898195385932922,0.2702891826629638,1.224747896194458,285.0235290527344,284.95001220703125,302.0687255859375,295.83575439453125,299.4454650878906,298.3804931640625,285.02496337890625,1.0,0.541135311126709,0.3946092426776886,0.3946092426776886,1.0,1.0,-2.8948230743408203,0.8328971266746521,2.0619258880615234,0.1747719496488571,0.9274110198020936,0.9274110198020936,0.0,128.07077026367188,132.0,60927.3203125,0.0,2013.5086669921875,1.0,279.0979919433594,283.1794738769531,298.8072509765625,302.6752014160156,293.1499938964844,293.1499938964844,279.1499938964844,33640.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355592489242554,1.0,0.0,0.0,3.563482999801636,3.563505887985229,8.473107300233096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.3203125,0.0,1421.790283203125,1895.4371337890625,0.0,2800.254638671875,0.8859074115753174,1.0,0.0,3.0,1.0,0.0
17769600,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8533162474632263,0.3451467156410217,0.3122473061084747,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.4234093427658081,0.050000000745058,0.0503311194479465,297.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.7341480851173401,0.3888480961322784,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9434440732002258,0.4596616327762604,0.436415821313858,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7894048690795898,0.2706855833530426,1.2265695333480835,285.00616455078125,284.95001220703125,302.04998779296875,295.83221435546875,299.44049072265625,298.380126953125,285.00445556640625,1.0,0.542061984539032,0.3947077393531799,0.3947077393531799,1.0,1.0,-2.898845672607422,0.8345640301704407,2.064281702041626,0.1754806786775589,0.9381051659584044,0.9381051659584044,0.0,128.6660614013672,135.0,61151.875,0.0,2023.1104736328125,1.0,279.1414489746094,283.1618957519531,298.81671142578125,302.7382507324219,293.1499938964844,293.1499938964844,278.8500061035156,33012.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834409773349762,1.0,0.0,0.0,3.637243270874024,3.637266635894776,8.827504984765255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.884765625,0.0,1496.7491455078125,1895.4371337890625,0.0,2789.533447265625,0.9002010822296143,1.0,0.0,3.0,1.0,0.0
17769660,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8520076274871826,0.3448338806629181,0.3122294545173645,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.4225740432739258,0.050000000745058,0.0503585524857044,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.7378251552581787,0.3906714618206024,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9417850375175476,0.4594167470932007,0.4364334344863891,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7884546518325806,0.2708230316638946,1.2280008792877195,284.8746032714844,284.95001220703125,302.03033447265625,295.828857421875,299.4359130859375,298.3812255859375,284.8724365234375,1.0,0.5431214570999146,0.394693523645401,0.394693523645401,1.0,1.0,-2.902792453765869,0.8359307646751404,2.066861629486084,0.1759777665138244,0.8476341962814331,0.8476341962814331,0.0,129.51292419433594,135.0,61967.24609375,0.0,2033.8546142578125,1.0,278.8988342285156,283.0165405273437,298.8642883300781,302.9538879394531,293.1499938964844,293.1499938964844,278.8500061035156,37774.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407899737358093,1.0,0.0,0.0,3.6002860069274902,3.6003098487854004,8.649027449791902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2138671875,0.0,1491.658935546875,1895.4371337890625,0.0,2849.0966796875,0.8930412530899048,1.0,0.0,3.0,1.0,0.0
17769720,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8498119711875916,0.3444309830665588,0.3118828237056732,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.4213602244853973,0.050000000745058,0.0503994300961494,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.7412065267562866,0.3933697342872619,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9390567541122437,0.4590476751327514,0.436123639345169,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7866693139076233,0.270828515291214,1.2283316850662231,284.90899658203125,284.95001220703125,302.0102844238281,295.82586669921875,299.4299011230469,298.38067626953125,284.9105224609375,1.0,0.5442255139350891,0.394679307937622,0.394679307937622,1.0,1.0,-2.905693769454956,0.8369129300117493,2.068780899047852,0.1763081699609756,0.8504688143730164,0.8504688143730164,0.0,130.65975952148438,138.0,61786.7421875,0.0,2044.369140625,1.0,278.8582763671875,283.05084228515625,298.8471069335937,302.8827819824219,293.1499938964844,293.1499938964844,279.1499938964844,38477.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424639701843262,1.0,0.0,0.0,3.52152156829834,3.5215446949005127,8.274732863355894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.3115234375,0.0,1412.7569580078125,1895.4371337890625,0.0,2864.74462890625,0.8789829015731812,1.0,0.0,3.0,1.0,0.0
17769780,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8478886485099792,0.3444505333900451,0.3117336630821228,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.4202170073986053,0.050000000745058,0.0504390075802803,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.7449398040771484,0.3959645330905914,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9365628957748412,0.4590594172477722,0.4359764158725738,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7850354909896851,0.2710471749305725,1.228950262069702,285.02325439453125,284.95001220703125,301.9898986816406,295.8232116699219,299.42169189453125,298.37713623046875,285.0248107910156,1.0,0.5454145669937134,0.3946650922298431,0.3946650922298431,1.0,1.0,-2.9092447757720947,0.8381254076957703,2.07111930847168,0.1766826659440994,0.9319829940795898,0.9319829940795898,0.0,131.7963409423828,138.0,61185.87109375,0.0,2055.942138671875,1.0,279.09844970703125,283.17633056640625,298.7958679199219,302.67987060546875,293.1499938964844,293.1499938964844,279.1499938964844,33645.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370230197906494,1.0,0.0,0.0,3.581545352935791,3.5815682411193848,8.559220532333711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.0419921875,0.0,1441.0457763671875,1895.4371337890625,0.0,2813.914306640625,0.8899261951446533,1.0,0.0,3.0,1.0,0.0
17769840,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.846470296382904,0.3445419371128082,0.3118666410446167,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.4192454218864441,0.050000000745058,0.0504734553396701,297.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.7487424612045288,0.3982113599777221,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9346389174461364,0.45918670296669,0.4361239969730377,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7838417887687683,0.2713584005832672,1.230439066886902,285.0068664550781,284.95001220703125,301.9691162109375,295.82086181640625,299.4137268066406,298.3738708496094,285.00518798828125,1.0,0.5467244386672974,0.3946508765220642,0.3946508765220642,1.0,1.0,-2.914112091064453,0.8397982716560364,2.074313879013061,0.177242174744606,0.9434751272201538,0.9434751272201538,0.0,132.85487365722656,141.0,61415.4609375,0.0,2069.36474609375,1.0,279.1416015625,283.1596069335937,298.8057861328125,302.7434387207031,293.1499938964844,293.1499938964844,278.8500061035156,33006.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358770608901978,1.0,0.0,0.0,3.6551361083984375,3.655159711837769,8.914570344131789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.4267578125,0.0,1516.459716796875,1895.4371337890625,0.0,2803.22021484375,0.9042268395423888,1.0,0.0,3.0,1.0,0.0
17769900,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8446169495582581,0.3441771268844604,0.3118133544921875,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.4181086719036102,0.050000000745058,0.0505147948861122,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.7519651651382446,0.4008901715278625,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9322152137756348,0.4589142799377441,0.4361292123794555,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7822943925857544,0.2714187800884247,1.2315750122070312,284.8742980957031,284.95001220703125,301.947998046875,295.8187866210937,299.406982421875,298.3725280761719,284.8719787597656,1.0,0.5480859875679016,0.3946366608142853,0.3946366608142853,1.0,1.0,-2.918691873550415,0.8413668274879456,2.0773251056671143,0.1778077334165573,0.8524294495582581,0.8524294495582581,0.0,134.0796356201172,141.0,62257.421875,0.0,2083.168212890625,1.0,278.8984069824219,283.0128173828125,298.854248046875,302.9610900878906,293.1499938964844,293.1499938964844,278.8500061035156,37674.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422375321388245,1.0,0.0,0.0,3.6203773021698,3.620401382446289,8.745828949940915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.498046875,0.0,1512.887451171875,1895.4371337890625,0.0,2862.62744140625,0.8974847197532654,1.0,0.0,3.0,1.0,0.0
17769960,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8420451283454895,0.343720942735672,0.3114305436611175,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.4167084991931915,0.050000000745058,0.0505673177540302,297.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.7549331784248352,0.4042656123638153,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9289073348045348,0.4585133790969848,0.4358029961585998,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7800699472427368,0.2713508605957031,1.2316235303878784,284.9075622558594,284.95001220703125,301.926513671875,295.8170166015625,299.3990783691406,298.3699951171875,284.9092102050781,1.0,0.5494241118431091,0.3945871889591217,0.3945871889591217,1.0,1.0,-2.9220190048217773,0.8424121737480164,2.079607009887696,0.178113579750061,0.8540703058242798,0.8540703058242798,0.0,135.53884887695312,144.0,62074.796875,0.0,2096.060791015625,1.0,278.8581237792969,283.0464172363281,298.8382568359375,302.89141845703125,293.1499938964844,293.1499938964844,279.1499938964844,38484.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439124226570129,1.0,0.0,0.0,3.541388273239136,3.541411638259888,8.368360226995719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.4091796875,0.0,1433.69091796875,1895.4371337890625,0.0,2878.28955078125,0.8833691477775574,1.0,0.0,3.0,1.0,0.0
17770020,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8398403525352478,0.3436976373195648,0.3112469613552093,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.4154396057128906,0.050000000745058,0.0506164394319057,297.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.7583151459693909,0.4073974192142486,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9259810447692872,0.4584995806217193,0.4356378614902496,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7780997157096863,0.2715066373348236,1.2319806814193726,285.023193359375,284.95001220703125,301.9046630859375,295.81549072265625,299.3892517089844,298.3648986816406,285.0248718261719,1.0,0.5507925748825073,0.3945377171039581,0.3945377171039581,1.0,1.0,-2.925849914550781,0.8436306118965149,2.082219362258911,0.1784362941980362,0.9363101124763488,0.9363101124763488,0.0,136.9291534423828,144.0,61460.9921875,0.0,2109.49560546875,1.0,279.09893798828125,283.1735534667969,298.7880554199219,302.68878173828125,293.1499938964844,293.1499938964844,279.1499938964844,33688.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838455855846405,1.0,0.0,0.0,3.60034728050232,3.600370407104492,8.649322467135789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.7060546875,0.0,1461.5675048828125,1895.4371337890625,0.0,2827.29150390625,0.8941496014595032,1.0,0.0,3.0,1.0,0.0
17770080,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8382107019424438,0.3437559902667999,0.3113534152507782,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.4143816232681274,0.050000000745058,0.0506585054099559,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.7618077993392944,0.4100620150566101,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.923744261264801,0.4586075246334076,0.4357721209526062,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7766490578651428,0.2717650532722473,1.2332475185394287,285.0077819824219,284.95001220703125,301.8824768066406,295.8141784667969,299.3798522949219,298.3603515625,285.006103515625,1.0,0.5522392392158508,0.3944882154464721,0.3944882154464721,1.0,1.0,-2.930914163589477,0.8452795743942261,2.085634708404541,0.1789322048425674,0.948619306087494,0.948619306087494,0.0,138.18951416015625,147.0,61690.26953125,0.0,2124.417724609375,1.0,279.1417541503906,283.15771484375,298.7989196777344,302.7533874511719,293.1499938964844,293.1499938964844,278.8500061035156,33028.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372875452041626,1.0,0.0,0.0,3.673337697982788,3.673361301422119,9.003575200949854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.552734375,0.0,1536.915283203125,1895.4371337890625,0.0,2816.383544921875,0.908346712589264,1.0,0.0,3.0,1.0,0.0
17770140,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8362381458282471,0.3433592617511749,0.3112775683403015,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.4132154583930969,0.050000000745058,0.0507060997188091,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.7647302150726318,0.4130556285381317,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9211331009864808,0.4583151638507843,0.4357656240463257,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7749359011650085,0.2717765867710113,1.2341878414154053,284.8741455078125,284.95001220703125,301.8599548339844,295.8131103515625,299.3719177246094,298.3580322265625,284.8716735839844,1.0,0.5537024140357971,0.3944387435913086,0.3944387435913086,1.0,1.0,-2.935603618621826,0.846793532371521,2.0888102054595947,0.1794236153364181,0.8570296168327332,0.8570296168327332,0.0,139.5782928466797,147.0,62551.5078125,0.0,2139.385498046875,1.0,278.8979797363281,283.00958251953125,298.8482971191406,302.97296142578125,293.1499938964844,293.1499938964844,278.8500061035156,37601.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436186909675598,1.0,0.0,0.0,3.64029312133789,3.64031720161438,8.84231496911525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.240234375,0.0,1534.3494873046875,1895.4371337890625,0.0,2875.542724609375,0.9019129872322084,1.0,0.0,3.0,1.0,0.0
17770200,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8336263298988342,0.3428660631179809,0.3108688294887543,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.411838561296463,0.050000000745058,0.0507639981806278,297.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.7674121856689453,0.416666179895401,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9177648425102234,0.4578885436058044,0.4354232251644134,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7726278305053711,0.2716595232486725,1.234042048454285,284.9061584472656,284.95001220703125,301.83709716796875,295.812255859375,299.3630676269531,298.3547668457031,284.9078674316406,1.0,0.5551120042800903,0.394389271736145,0.394389271736145,1.0,1.0,-2.938936233520508,0.8478326797485352,2.0911035537719727,0.1797267496585846,0.8574583530426025,0.8574583530426025,0.0,141.17495727539062,150.0,62363.32421875,0.0,2153.1064453125,1.0,278.85797119140625,283.0423278808594,298.8333435058594,302.9043273925781,293.1499938964844,293.1499938964844,279.1499938964844,38503.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452820181846619,1.0,0.0,0.0,3.560973644256592,3.560997247695923,8.461178140350967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.3935546875,0.0,1454.636962890625,1895.4371337890625,0.0,2891.102294921875,0.8877003192901611,1.0,0.0,3.0,1.0,0.0
17770260,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8313997387886047,0.3428130149841308,0.3106590509414673,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.4106019735336303,0.050000000745058,0.0508175380527973,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.7705496549606323,0.4199771583080292,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.914844810962677,0.4578534364700317,0.4352399408817291,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7706056833267212,0.271772563457489,1.2342126369476318,285.023193359375,284.95001220703125,301.8139038085937,295.8115539550781,299.3523864746094,298.3490905761719,285.0249328613281,1.0,0.5565280914306641,0.3943243324756622,0.3943243324756622,1.0,1.0,-2.9427101612091064,0.8489915728569031,2.0937187671661377,0.1800054013729095,0.9404385685920716,0.9404385685920716,0.0,142.6759033203125,150.0,61733.4296875,0.0,2167.1416015625,1.0,279.0993957519531,283.1711730957031,298.783935546875,302.7015380859375,293.1499938964844,293.1499938964844,279.1499938964844,33741.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839802622795105,1.0,0.0,0.0,3.6186466217041016,3.6186699867248535,8.737469556763244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.9345703125,0.0,1481.81005859375,1895.4371337890625,0.0,2839.871337890625,0.8982710242271423,1.0,0.0,3.0,1.0,0.0
17770320,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8297600150108337,0.3428494036197662,0.3107458353042602,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.4095761775970459,0.050000000745058,0.0508630163967609,297.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.7738202214241028,0.4227709770202636,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9126496911048888,0.4579450786113739,0.4353601038455963,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.769122838973999,0.2719950675964355,1.2353205680847168,285.00860595703125,284.95001220703125,301.7903747558594,295.81103515625,299.3422241210937,298.3441162109375,285.0069274902344,1.0,0.5580050349235535,0.3942594230175018,0.3942594230175018,1.0,1.0,-2.947702646255493,0.8505725860595703,2.097130060195923,0.1804519444704055,0.9534831047058104,0.9534831047058104,0.0,144.0211639404297,153.0,61959.53515625,0.0,2182.5390625,1.0,279.14190673828125,283.15625,298.7955322265625,302.7666931152344,293.1499938964844,293.1499938964844,278.8500061035156,33062.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386066555976868,1.0,0.0,0.0,3.6908419132232666,3.6908657550811768,9.089587251764896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.7255859375,0.0,1556.8564453125,1895.4371337890625,0.0,2828.7001953125,0.9123186469078064,1.0,0.0,3.0,1.0,0.0
17770380,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8278178572654724,0.34243044257164,0.3106534481048584,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.408464252948761,0.050000000745058,0.0509134232997894,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.7765131592750549,0.4258460104465484,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9101704955101012,0.4576355516910553,0.4353411793708801,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7674240469932556,0.2719723582267761,1.2361191511154177,284.8740539550781,284.95001220703125,301.7665100097656,295.8106689453125,299.3336181640625,298.34149169921875,284.87139892578125,1.0,0.5594840049743652,0.3941945135593414,0.3941945135593414,1.0,1.0,-2.9522883892059326,0.8520074486732483,2.100281000137329,0.1808910518884658,0.8614004850387573,0.8614004850387573,0.0,145.47845458984375,153.0,62836.88671875,0.0,2197.837890625,1.0,278.8975830078125,283.0068664550781,298.84552001953125,302.9876708984375,293.1499938964844,293.1499938964844,278.8500061035156,37543.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449024558067322,1.0,0.0,0.0,3.659220933914185,3.659245252609253,8.934506467994652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.58203125,0.0,1555.02978515625,1895.4371337890625,0.0,2887.55126953125,0.9061343669891356,1.0,0.0,3.0,1.0,0.0
17770440,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8252676725387573,0.3419086337089538,0.3102242946624756,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.4071630537509918,0.050000000745058,0.0509738735854625,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.778967022895813,0.4295022785663605,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9070565104484558,0.4571858942508697,0.4349823892116546,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7651776671409607,0.2718188166618347,1.2358269691467283,284.90484619140625,284.95001220703125,301.7423095703125,295.8103942871094,299.3241882324219,298.33807373046875,284.9066162109375,1.0,0.560896098613739,0.394129604101181,0.394129604101181,1.0,1.0,-2.955458879470825,0.8529475927352905,2.102511167526245,0.1811351180076599,0.8606785535812378,0.8606785535812378,0.0,147.1343231201172,156.0,62641.5625,0.0,2211.710205078125,1.0,278.8578186035156,283.0388488769531,298.8312683105469,302.919677734375,293.1499938964844,293.1499938964844,279.1499938964844,38527.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465502858161926,1.0,0.0,0.0,3.5795562267303467,3.5795798301696777,8.549715175831807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.0009765625,0.0,1474.7432861328125,1895.4371337890625,0.0,2902.97119140625,0.8918188810348511,1.0,0.0,3.0,1.0,0.0
17770500,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.823090672492981,0.3418324291706085,0.3099928498268127,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.4059921503067016,0.050000000745058,0.0510295182466506,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.7819077968597412,0.4328405857086181,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9044109582901,0.4571312665939331,0.4347807765007019,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7632173299789429,0.2718995213508606,1.2358520030975342,285.0231018066406,284.95001220703125,301.7178039550781,295.8102722167969,299.31304931640625,298.332275390625,285.0249328613281,1.0,0.562304675579071,0.3940646648406982,0.3940646648406982,1.0,1.0,-2.959045171737671,0.8540356755256653,2.1050095558166504,0.181386798620224,0.9442856311798096,0.9442856311798096,0.0,148.68218994140625,156.0,61994.5859375,0.0,2225.797607421875,1.0,279.0998229980469,283.16925048828125,298.7824401855469,302.7164001464844,293.1499938964844,293.1499938964844,279.1499938964844,33797.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410486578941345,1.0,0.0,0.0,3.635885238647461,3.635908842086792,8.820915127216722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.392578125,0.0,1501.1082763671875,1895.4371337890625,0.0,2851.51416015625,0.9021605253219604,1.0,0.0,3.0,1.0,0.0
17770560,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8214935660362244,0.3418523073196411,0.3100635409355163,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.4050199091434479,0.050000000745058,0.0510765351355075,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.7849951386451721,0.4356428980827331,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9024659991264344,0.4572078287601471,0.4348863661289215,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7617895603179932,0.2720947563648224,1.2368347644805908,285.0093078613281,284.95001220703125,301.6929931640625,295.8102111816406,299.30242919921875,298.3272705078125,285.0076599121094,1.0,0.563767671585083,0.3939839899539947,0.3939839899539947,1.0,1.0,-2.963862419128418,0.8555139303207397,2.1083483695983887,0.181771695613861,0.9579877853393556,0.9579877853393556,0.0,150.0607147216797,159.0,62215.890625,0.0,2241.226806640625,1.0,279.1420288085937,283.1552124023437,298.7944641113281,302.78173828125,293.1499938964844,293.1499938964844,278.8500061035156,33101.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839826226234436,1.0,0.0,0.0,3.7071852684021,3.707209348678589,9.170264547719852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.6328125,0.0,1575.6978759765625,1895.4371337890625,0.0,2840.091796875,0.916035771369934,1.0,0.0,3.0,1.0,0.0
17770620,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8196075558662415,0.3414161503314972,0.3099578320980072,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.4039676189422607,0.050000000745058,0.0511282235383987,297.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.7874901294708252,0.4387029409408569,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9002754092216492,0.4568824172019958,0.4348545968532562,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7601723074913025,0.2720454633235931,1.237520694732666,284.8739013671875,284.95001220703125,301.6678771972656,295.81024169921875,299.2933654785156,298.3246459960937,284.8711242675781,1.0,0.5652272701263428,0.3939032852649688,0.3939032852649688,1.0,1.0,-2.9682648181915283,0.8568406701087952,2.111424207687378,0.182146742939949,0.8654575347900391,0.8654575347900391,0.0,151.54440307617188,159.0,63106.58203125,0.0,2256.499267578125,1.0,278.897216796875,283.0047607421875,298.84478759765625,303.0036926269531,293.1499938964844,293.1499938964844,278.8500061035156,37496.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460873961448669,1.0,0.0,0.0,3.676748514175415,3.676773071289064,9.020303082252212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.365234375,0.0,1574.4136962890625,1895.4371337890625,0.0,2898.638916015625,0.9100525975227356,1.0,0.0,3.0,1.0,0.0
17770680,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8171142339706421,0.3408704996109009,0.3095114529132843,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.4027312695980072,0.050000000745058,0.0511899553239345,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.7897416949272156,0.4423276484012604,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8974670767784119,0.4564113914966583,0.4344796240329742,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7580392360687256,0.2718623578548431,1.237108826637268,284.903564453125,284.95001220703125,301.6424255371094,295.810302734375,299.2835998535156,298.3213195800781,284.9054260253906,1.0,0.5666142106056213,0.393822580575943,0.393822580575943,1.0,1.0,-2.971215009689331,0.8576603531837463,2.113554716110229,0.1823228299617767,0.863656759262085,0.863656759262085,0.0,153.22496032714844,162.0,62903.8203125,0.0,2270.236083984375,1.0,278.8576965332031,283.0359802246094,298.8309936523437,302.9360046386719,293.1499938964844,293.1499938964844,279.1499938964844,38551.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477208018302917,1.0,0.0,0.0,3.596771717071533,3.5967957973480225,8.632151775600505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.3251953125,0.0,1493.562255859375,1895.4371337890625,0.0,2913.927978515625,0.8956384658813477,1.0,0.0,3.0,1.0,0.0
17770740,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8149737119674683,0.3407745957374573,0.3092610239982605,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.401610791683197,0.050000000745058,0.0512466765940189,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.7925063371658325,0.4456320405006408,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8950192928314209,0.4563381373882293,0.4342598617076874,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.756179690361023,0.271916389465332,1.237011432647705,285.0229187011719,284.95001220703125,301.61669921875,295.8104248046875,299.2720642089844,298.3155822753906,285.0248413085937,1.0,0.5679935216903687,0.3937418758869171,0.3937418758869171,1.0,1.0,-2.9745705127716064,0.8586240410804749,2.1159462928771973,0.1825034916400909,0.9477944374084472,0.9477944374084472,0.0,154.79183959960938,162.0,62239.19921875,0.0,2284.14599609375,1.0,279.1002197265625,283.1678161621094,298.78240966796875,302.7319030761719,293.1499938964844,293.1499938964844,279.1499938964844,33854.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422017097473145,1.0,0.0,0.0,3.6517512798309326,3.651774883270264,8.898066425899742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.1865234375,0.0,1519.0596923828125,1895.4371337890625,0.0,2862.292724609375,0.9057448506355286,1.0,0.0,3.0,1.0,0.0
17770800,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8134074807167053,0.340780645608902,0.3093176484107971,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.4006766080856323,0.050000000745058,0.0512944050133228,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.7954270243644714,0.4483954012393951,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8931851983070374,0.4564000964164734,0.4343507587909698,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7548350691795349,0.2720889747142792,1.237887978553772,285.0098571777344,284.95001220703125,301.5906677246094,295.810546875,299.2611083984375,298.3106384277344,285.0082397460937,1.0,0.569425642490387,0.3936612010002136,0.3936612010002136,1.0,1.0,-2.9791793823242188,0.860023558139801,2.1191556453704834,0.1828579604625702,0.9620822072029114,0.9620822072029114,0.0,156.18136596679688,165.0,62455.20703125,0.0,2299.4228515625,1.0,279.14215087890625,283.154541015625,298.7945861816406,302.797119140625,293.1499938964844,293.1499938964844,278.8500061035156,33142.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409578204154968,1.0,0.0,0.0,3.7221388816833496,3.722163200378418,9.244394050256232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.3740234375,0.0,1593.1165771484375,1895.4371337890625,0.0,2850.66552734375,0.9194380640983582,1.0,0.0,3.0,1.0,0.0
17770860,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8115484714508057,0.3403299748897552,0.309200257062912,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.3996607065200805,0.050000000745058,0.0513467080891132,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.7977375388145447,0.4514038264751434,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8911059498786926,0.4560593664646148,0.434305876493454,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7533179521560669,0.2720172107219696,1.2384774684906006,284.8737487792969,284.95001220703125,301.5643310546875,295.8106994628906,299.25177001953125,298.3081970214844,284.8708801269531,1.0,0.5708527565002441,0.3935654163360595,0.3935654163360595,1.0,1.0,-2.983374834060669,0.8612380027770996,2.1221368312835693,0.1831698566675186,0.8691553473472595,0.8691553473472595,0.0,157.6734619140625,165.0,63356.70703125,0.0,2314.521240234375,1.0,278.8968811035156,283.0032043457031,298.844970703125,303.0196228027344,293.1499938964844,293.1499938964844,278.8500061035156,37460.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471884727478027,1.0,0.0,0.0,3.692641735076904,3.692666530609131,9.098454825107184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.810546875,0.0,1592.1812744140625,1895.4371337890625,0.0,2908.944580078125,0.9136129021644592,1.0,0.0,3.0,1.0,0.0
17770920,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8090574145317078,0.3397634327411651,0.3087387382984161,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.3984560072422027,0.050000000745058,0.0514091588556766,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.799797773361206,0.4549680352210998,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8884318470954895,0.4555681645870209,0.4339150488376617,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7513096928596497,0.2718086838722229,1.2379618883132937,284.9023742675781,284.95001220703125,301.5376892089844,295.8108215332031,299.2417297363281,298.3050537109375,284.9042663574219,1.0,0.5722046494483948,0.3934696316719055,0.3934696316719055,1.0,1.0,-2.986091375350952,0.8619340658187866,2.124157428741455,0.183277741074562,0.8663626313209534,0.8663626313209534,0.0,159.3638153076172,168.0,63146.6015625,0.0,2328.0078125,1.0,278.8575744628906,283.03369140625,298.8313293457031,302.9518737792969,293.1499938964844,293.1499938964844,279.1499938964844,38574.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848811686038971,1.0,0.0,0.0,3.61240553855896,3.612429618835449,8.707356187187543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.736328125,0.0,1510.807861328125,1895.4371337890625,0.0,2924.14208984375,0.8991097211837769,1.0,0.0,3.0,1.0,0.0
17770980,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8069007992744446,0.3396497964859009,0.3084711730480194,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.3973541557788849,0.050000000745058,0.0514665022492408,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9990000128746032,0.8023945093154907,0.45821613073349,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8861044049263,0.4554767906665802,0.4336775541305542,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7495579123497009,0.2718393206596374,1.237756609916687,285.022705078125,284.95001220703125,301.5107727050781,295.8108825683594,299.2298889160156,298.2994689941406,285.024658203125,1.0,0.57354736328125,0.3933738470077514,0.3933738470077514,1.0,1.0,-2.989208221435547,0.8627724051475525,2.1264357566833496,0.1833880990743637,0.9509462118148804,0.9509462118148804,0.0,160.9377899169922,168.0,62464.7265625,0.0,2341.650390625,1.0,279.1005859375,283.16680908203125,298.78277587890625,302.74676513671875,293.1499938964844,293.1499938964844,279.1499938964844,33909.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432825207710266,1.0,0.0,0.0,3.6660819053649902,3.666105747222901,8.968041811385774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.7421875,0.0,1535.427490234375,1895.4371337890625,0.0,2872.3984375,0.908985674381256,1.0,0.0,3.0,1.0,0.0
17771040,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8053247928619385,0.3396432995796203,0.3085147440433502,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.3964304625988006,0.050000000745058,0.0515145994722843,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.8051546216011047,0.4609243273735046,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8843737840652466,0.4555238485336303,0.4337534010410309,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7482995390892029,0.2719917893409729,1.2385382652282717,285.0102844238281,284.95001220703125,301.48358154296875,295.8109436035156,299.2186279296875,298.294677734375,285.0086669921875,1.0,0.5749431848526001,0.3932780623435974,0.3932780623435974,1.0,1.0,-2.993603467941284,0.8640545606613159,2.1295487880706787,0.1836747378110885,0.9657160639762878,0.9657160639762878,0.0,162.3291015625,171.0,62674.30859375,0.0,2356.7021484375,1.0,279.14227294921875,283.1542663574219,298.7948303222656,302.8114929199219,293.1499938964844,293.1499938964844,278.8500061035156,33185.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420239090919495,1.0,0.0,0.0,3.735536813735962,3.7355611324310303,9.311063990935508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.244140625,0.0,1608.8778076171875,1895.4371337890625,0.0,2860.63037109375,0.9224922060966492,1.0,0.0,3.0,1.0,0.0
