time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8034579157829285,0.3391795754432678,0.3083866536617279,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.3954189419746399,0.050000000745058,0.0515672303736209,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.8072856068611145,0.4638697803020477,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8824121952056885,0.4551678597927093,0.433694988489151,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7468810081481934,0.2718999683856964,1.239040732383728,284.8735656738281,284.95001220703125,301.45611572265625,295.8109130859375,299.2090759277344,298.2923889160156,284.87060546875,1.0,0.5763338804244995,0.3931822776794433,0.3931822776794433,1.0,1.0,-2.9975900650024414,0.8651902675628662,2.132399797439575,0.1839574575424194,0.87244713306427,0.87244713306427,0.0,163.82229614257812,171.0,63584.578125,0.0,2371.569580078125,1.0,278.8965759277344,283.0021667480469,298.844970703125,303.0341186523437,293.1499938964844,293.1499938964844,278.8500061035156,37432.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482297658920288,1.0,0.0,0.0,3.706768989562988,3.706794023513794,9.168205679088716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.2861328125,0.0,1608.136962890625,1895.4371337890625,0.0,2918.693115234375,0.9167841076850892,1.0,0.0,3.0,1.0,0.0
17771160,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8009718060493469,0.3385942578315735,0.3079113662242889,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.3942066431045532,0.050000000745058,0.0516301542520523,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.8091586828231812,0.4673648178577423,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.879877507686615,0.4546574354171753,0.4332884848117828,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7449915409088135,0.2716686129570007,1.238431692123413,284.9013366699219,284.95001220703125,301.4283752441406,295.810791015625,299.1988525390625,298.2894897460937,284.9032592773437,1.0,0.5776482224464417,0.3930799663066864,0.3930799663066864,1.0,1.0,-3.000076532363892,0.8657875061035156,2.134289026260376,0.18402099609375,0.8688017129898071,0.8688017129898071,0.0,165.51617431640625,174.0,63367.5546875,0.0,2384.76416015625,1.0,278.85748291015625,283.03204345703125,298.8311767578125,302.9660339355469,293.1499938964844,293.1499938964844,279.1499938964844,38596.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498481512069702,1.0,0.0,0.0,3.6263062953948975,3.626330614089966,8.774497928243363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.7744140625,0.0,1526.2667236328125,1895.4371337890625,0.0,2933.848388671875,0.9022018313407898,1.0,0.0,3.0,1.0,0.0
17771220,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7988563179969788,0.3384642004966736,0.3076280057430267,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.3930875360965729,0.050000000745058,0.0516879186034202,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.8115900754928589,0.4705501198768616,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.877673864364624,0.4545491635799408,0.4330340921878814,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7433409094810486,0.2716780304908752,1.2381285429000854,285.0224609375,284.95001220703125,301.4003601074219,295.810546875,299.186767578125,298.2840576171875,285.02447509765625,1.0,0.578952968120575,0.3929776549339294,0.3929776549339294,1.0,1.0,-3.0029613971710205,0.8665251135826111,2.1364362239837646,0.1840842813253402,0.9537180066108704,0.9537180066108704,0.0,167.09222412109375,174.0,62669.3828125,0.0,2398.108642578125,1.0,279.10089111328125,283.1662292480469,298.78240966796875,302.7597045898437,293.1499938964844,293.1499938964844,279.1499938964844,33962.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443174362182617,1.0,0.0,0.0,3.678783893585205,3.6788077354431152,9.030292176248622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.572265625,0.0,1550.059814453125,1895.4371337890625,0.0,2882.07861328125,0.9118607044219972,1.0,0.0,3.0,1.0,0.0
17771280,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7973470091819763,0.3384458720684051,0.3076592981815338,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.3921444416046142,0.050000000745058,0.0517362244427204,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.8141909837722778,0.4731991589069366,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8760475516319275,0.4545831680297851,0.4330961406230926,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7421622276306152,0.2718121111392975,1.2388230562210083,285.0105895996094,284.95001220703125,301.3720703125,295.8102111816406,299.1752624511719,298.2793884277344,285.0090026855469,1.0,0.5803117752075195,0.3928753733634949,0.3928753733634949,1.0,1.0,-3.0071494579315186,0.8677146434783936,2.139434814453125,0.1843263953924179,0.9688923954963684,0.9688923954963684,0.0,168.48159790039062,177.0,62872.390625,0.0,2412.912109375,1.0,279.1423645019531,283.1543273925781,298.7940673828125,302.8236694335937,293.1499938964844,293.1499938964844,278.8500061035156,33226.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430526256561279,1.0,0.0,0.0,3.7473394870758057,3.747364044189453,9.369995268571074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.8271484375,0.0,1622.881591796875,1895.4371337890625,0.0,2870.24853515625,0.9251859188079834,1.0,0.0,3.0,1.0,0.0
17771340,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7955654859542847,0.3379701375961303,0.3075210452079773,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.3911045491695404,0.050000000745058,0.0517890565097332,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.8161436319351196,0.4760791957378387,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.874203622341156,0.4542150199413299,0.4330263435840606,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7408328056335449,0.2717021405696869,1.239245891571045,284.8733825683594,284.95001220703125,301.343505859375,295.80975341796875,299.1654968261719,298.2773132324219,284.870361328125,1.0,0.5816660523414612,0.3927730619907379,0.3927730619907379,1.0,1.0,-3.010936498641968,0.8687604069709778,2.1421761512756348,0.1845666319131851,0.8753184676170349,0.8753184676170349,0.0,169.97274780273438,177.0,63789.12890625,0.0,2427.533203125,1.0,278.89630126953125,283.0015869140625,298.8436889648437,303.0460510253906,293.1499938964844,293.1499938964844,278.8500061035156,37413.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492417931556702,1.0,0.0,0.0,3.7191178798675537,3.71914291381836,9.229394208887244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.3974609375,0.0,1622.2122802734375,1895.4371337890625,0.0,2928.16943359375,0.9195607900619508,1.0,0.0,3.0,1.0,0.0
17771400,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7931783199310303,0.3373677134513855,0.3070331215858459,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.389845997095108,0.050000000745058,0.0518523156642913,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8178309202194214,0.4795031547546386,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8718088865280151,0.4536900222301483,0.4326077401638031,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.73904949426651,0.271450400352478,1.238552451133728,284.9003295898437,284.95001220703125,301.314697265625,295.8091125488281,299.1551208496094,298.2746276855469,284.9022521972656,1.0,0.5829435586929321,0.3926707506179809,0.3926707506179809,1.0,1.0,-3.013206720352173,0.8692787885665894,2.143927812576294,0.184602603316307,0.8708706498146057,0.8708706498146057,0.0,171.66712951660156,180.0,63565.40625,0.0,2440.43017578125,1.0,278.8573913574219,283.0308532714844,298.8294982910156,302.97735595703125,293.1499938964844,293.1499938964844,279.1499938964844,38617.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850861668586731,1.0,0.0,0.0,3.638481616973877,3.638505935668945,8.833517313178163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.919921875,0.0,1539.9122314453125,1895.4371337890625,0.0,2943.342041015625,0.9049063324928284,1.0,0.0,3.0,1.0,0.0
17771460,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7911502122879028,0.3372221887111664,0.3067350685596466,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.388675332069397,0.050000000745058,0.0519103817641735,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.8200969696044922,0.4826243221759796,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8697291016578674,0.4535688161849975,0.4323404431343078,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7374880313873291,0.2714406251907348,1.2381610870361328,285.0221862792969,284.95001220703125,301.28564453125,295.8083190917969,299.142822265625,298.2693786621094,285.02423095703125,1.0,0.5842114686965942,0.3925675451755523,0.3925675451755523,1.0,1.0,-3.0158753395080566,0.8699363470077515,2.1459391117095947,0.1846360713243484,0.9561038613319396,0.9561038613319396,0.0,173.24282836914062,180.0,62851.859375,0.0,2453.4775390625,1.0,279.1011657714844,283.1660461425781,298.7802124023437,302.7695617675781,293.1499938964844,293.1499938964844,279.1499938964844,34009.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453372716903687,1.0,0.0,0.0,3.689816474914551,3.689840316772461,9.084536713999114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.2705078125,0.0,1562.8648681640625,1895.4371337890625,0.0,2891.61962890625,0.914360284805298,1.0,0.0,3.0,1.0,0.0
17771520,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7897158861160278,0.3371925354003906,0.3067545890808105,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.3877014219760895,0.050000000745058,0.0519588254392147,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.8225380182266235,0.485214352607727,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8682050704956055,0.4535926282405853,0.4323918521404266,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7363786101341248,0.2715580463409424,1.2387763261795044,285.0107727050781,284.95001220703125,301.2563171386719,295.8073425292969,299.131103515625,298.26483154296875,285.0091857910156,1.0,0.5855348110198975,0.3924643397331238,0.3924643397331238,1.0,1.0,-3.0198707580566406,0.8710532188415527,2.148817539215088,0.1848505288362503,0.97158944606781,0.97158944606781,0.0,174.62872314453125,183.0,63048.11328125,0.0,2468.03564453125,1.0,279.1424560546875,283.1547241210937,298.79119873046875,302.8324584960937,293.1499938964844,293.1499938964844,278.8500061035156,33266.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440743088722229,1.0,0.0,0.0,3.757514476776123,3.7575390338897705,9.420948572369524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.6474609375,0.0,1635.0517578125,1895.4371337890625,0.0,2879.803955078125,0.9275110960006714,1.0,0.0,3.0,1.0,0.0
17771580,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7880197167396545,0.3367055654525757,0.3066066801548004,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.3866496682167053,0.050000000745058,0.0520117916166782,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.8243119716644287,0.4880306124687195,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8664746880531311,0.4532144665718078,0.4323129057884216,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7351253032684326,0.2714315950870514,1.239126682281494,284.8731994628906,284.95001220703125,301.2267761230469,295.8061828613281,299.1211853027344,298.2629699707031,284.8701171875,1.0,0.5868544578552246,0.3923611342906952,0.3923611342906952,1.0,1.0,-3.0234715938568115,0.8720287680625916,2.151442766189575,0.1850650459527969,0.8777578473091125,0.8777578473091125,0.0,176.11671447753906,183.0,63969.4453125,0.0,2482.41552734375,1.0,278.8960876464844,283.00146484375,298.8400573730469,303.05426025390625,293.1499938964844,293.1499938964844,278.8500061035156,37402.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502549529075623,1.0,0.0,0.0,3.729664087295532,3.729689121246338,9.281810662287172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.75390625,0.0,1634.3385009765625,1895.4371337890625,0.0,2937.658447265625,0.9219366312026978,1.0,0.0,3.0,1.0,0.0
17771640,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7857329249382019,0.3360874950885772,0.3061071336269378,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.3854067027568817,0.050000000745058,0.0520753264427185,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.8258134722709656,0.4913856089115143,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8642146587371826,0.4526766538619995,0.4318840205669403,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7334306240081787,0.2711613476276397,1.238356590270996,284.8994445800781,284.95001220703125,301.19696044921875,295.8047790527344,299.1106872558594,298.2605285644531,284.90142822265625,1.0,0.5880970358848572,0.392257958650589,0.392257958650589,1.0,1.0,-3.025540590286255,0.8724725842475891,2.1530680656433105,0.1850743740797042,0.87264484167099,0.87264484167099,0.0,177.81060791015625,186.0,63739.01171875,0.0,2495.0234375,1.0,278.8572998046875,283.0302429199219,298.8251953125,302.9845886230469,293.1499938964844,293.1499938964844,279.1499938964844,38637.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518834710121155,1.0,0.0,0.0,3.648841619491577,3.6488659381866455,8.8838925194068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.935546875,0.0,1551.609619140625,1895.4371337890625,0.0,2952.91455078125,0.90721333026886,1.0,0.0,3.0,1.0,0.0
17771700,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7837924957275391,0.3359274268150329,0.3057954609394073,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.3842825293540954,0.050000000745058,0.0521336495876312,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.8279132843017578,0.4944450259208679,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8622528910636902,0.4525434374809265,0.4316050708293915,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7319421172142029,0.2711338996887207,1.237884521484375,285.0218811035156,284.95001220703125,301.1669006347656,295.8031616210937,299.09820556640625,298.25543212890625,285.0239562988281,1.0,0.58933025598526,0.3921547532081604,0.3921547532081604,1.0,1.0,-3.028007984161377,0.8730575442314148,2.1549503803253174,0.185082271695137,0.9580723643302916,0.9580723643302916,0.0,179.3852996826172,186.0,63011.05859375,0.0,2507.783447265625,1.0,279.1014099121094,283.16619873046875,298.775146484375,302.7751770019531,293.1499938964844,293.1499938964844,279.1499938964844,34053.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463735580444336,1.0,0.0,0.0,3.699164628982544,3.699188709259033,9.130627063314024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.4365234375,0.0,1573.7991943359375,1895.4371337890625,0.0,2901.31689453125,0.9164806008338928,1.0,0.0,3.0,1.0,0.0
17771760,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7824310660362244,0.335886687040329,0.3058036565780639,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.3833578824996948,0.050000000745058,0.0521822124719619,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.830193042755127,0.4969795644283294,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8608241677284241,0.4525571465492248,0.4316461980342865,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7308882474899292,0.2712355256080627,1.2384257316589355,285.0108337402344,284.95001220703125,301.1366271972656,295.80126953125,299.0862731933594,298.2510070800781,285.00927734375,1.0,0.5906201004981995,0.3920434713363647,0.3920434713363647,1.0,1.0,-3.0318219661712646,0.8740882277488708,2.157733678817749,0.1852531135082245,0.9737716913223268,0.9737716913223268,0.0,180.76773071289065,189.0,63200.00390625,0.0,2522.10302734375,1.0,279.1425170898437,283.15533447265625,298.78521728515625,302.8367614746094,293.1499938964844,293.1499938964844,278.8500061035156,33305.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451195955276489,1.0,0.0,0.0,3.766036510467529,3.7660610675811768,9.463729497838358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.2421875,0.0,1645.3331298828125,1895.4371337890625,0.0,2889.582763671875,0.9294627904891968,1.0,0.0,3.0,1.0,0.0
17771820,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7808181047439575,0.335389107465744,0.3056464493274688,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.3823592960834503,0.050000000745058,0.0522353090345859,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.8317873477935791,0.4997360408306122,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8591992855072021,0.4521693289279938,0.4315582811832428,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7296949625015259,0.2710935473442077,1.2387075424194336,284.8729553222656,284.95001220703125,301.10614013671875,295.79913330078125,299.07623291015625,298.2493591308594,284.8698425292969,1.0,0.5919070243835449,0.3919321894645691,0.3919321894645691,1.0,1.0,-3.0352466106414795,0.8749783039093018,2.1602683067321777,0.1854242831468582,0.8797087669372559,0.8797087669372559,0.0,182.252685546875,189.0,64123.50390625,0.0,2536.248291015625,1.0,278.8959045410156,283.001708984375,298.8330383300781,303.0575256347656,293.1499938964844,293.1499938964844,278.8500061035156,37399.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512991070747375,1.0,0.0,0.0,3.738356351852417,3.7383816242218018,9.325125915893296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.80859375,0.0,1644.4375,1895.4371337890625,0.0,2947.440185546875,0.9238998889923096,1.0,0.0,3.0,1.0,0.0
17771880,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7786310315132141,0.3347567319869995,0.305136114358902,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.3811772763729095,0.050000000745058,0.0522990971803665,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.8331027626991272,0.5030256509780884,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8570656180381775,0.4516199827194214,0.431119829416275,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7280682325363159,0.2708061635494232,1.237865924835205,284.898681640625,284.95001220703125,301.07537841796875,295.7967224121094,299.0655822753906,298.2471923828125,284.9006652832031,1.0,0.5931167602539062,0.3918209075927734,0.3918209075927734,1.0,1.0,-3.0371272563934326,0.8753328919410706,2.161794185638428,0.1853895932435989,0.8740445375442505,0.8740445375442505,0.0,183.94583129882807,192.0,63885.921875,0.0,2548.576416015625,1.0,278.85723876953125,283.030029296875,298.8172302246094,302.9866027832031,293.1499938964844,293.1499938964844,279.1499938964844,38659.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529411554336548,1.0,0.0,0.0,3.6573128700256334,3.657337427139282,8.925190968511743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.2470703125,0.0,1561.2547607421875,1895.4371337890625,0.0,2962.825927734375,0.9091032147407532,1.0,0.0,3.0,1.0,0.0
17771940,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7767773270606995,0.3345827460289001,0.3048117756843567,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.3801080584526062,0.050000000745058,0.0523576512932777,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.8350351452827454,0.5060265064239502,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8552141189575195,0.4514756798744201,0.4308302998542785,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7266337275505066,0.2707620561122894,1.237318515777588,285.0215148925781,284.95001220703125,301.04443359375,295.79400634765625,299.0529479980469,298.24224853515625,285.0235900878906,1.0,0.5943173766136169,0.3917095959186554,0.3917095959186554,1.0,1.0,-3.0394058227539062,0.8758286237716675,2.1635773181915283,0.1853524297475814,0.9595725536346436,0.9595725536346436,0.0,185.5193786621093,192.0,63144.12109375,0.0,2561.0595703125,1.0,279.1015930175781,283.1666259765625,298.76617431640625,302.7753295898437,293.1499938964844,293.1499938964844,279.1499938964844,34094.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474514484405518,1.0,0.0,0.0,3.7067153453826895,3.70673942565918,9.167939651888446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.4677734375,0.0,1582.707763671875,1895.4371337890625,0.0,2911.406494140625,0.9181967973709106,1.0,0.0,3.0,1.0,0.0
17772000,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7754862308502197,0.3345311284065246,0.304809033870697,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.3792299628257751,0.050000000745058,0.052406333386898,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.837151825428009,0.5085091590881348,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8538731932640076,0.4514798820018768,0.4308619201183319,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.725620448589325,0.2708485722541809,1.237789511680603,285.0107421875,284.95001220703125,301.01324462890625,295.7909851074219,299.04083251953125,298.2379455566406,285.0091857910156,1.0,0.5955756306648254,0.3915983140468597,0.3915983140468597,1.0,1.0,-3.043048620223999,0.8767954111099243,2.166253089904785,0.1854997873306274,0.9753844141960144,0.9753844141960144,0.0,186.8986053466797,195.0,63325.69140625,0.0,2575.149169921875,1.0,279.142578125,283.1560974121094,298.77508544921875,302.8352966308594,293.1499938964844,293.1499938964844,278.8500061035156,33341.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462127447128296,1.0,0.0,0.0,3.772820234298706,3.7728450298309326,9.497854875917256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.9404296875,0.0,1653.5950927734375,1895.4371337890625,0.0,2899.81201171875,0.9310188293457032,1.0,0.0,3.0,1.0,0.0
17772060,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.773953378200531,0.3340233862400055,0.3046426773071289,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.3782814741134643,0.050000000745058,0.0524595640599727,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.8385649919509888,0.5112099647521973,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8523451089859009,0.451083242893219,0.4307655692100525,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7244696021080017,0.270691841840744,1.238005757331848,284.8726806640625,284.95001220703125,300.9818725585937,295.7876281738281,299.0306701660156,298.23651123046875,284.8695373535156,1.0,0.5968316197395325,0.3914768695831299,0.3914768695831299,1.0,1.0,-3.046306610107422,0.8775993585586548,2.168707132339477,0.1856249421834945,0.8811299800872803,0.8811299800872803,0.0,188.3808441162109,195.0,64248.81640625,0.0,2589.06640625,1.0,278.895751953125,283.00225830078125,298.8216247558594,303.0546875,293.1499938964844,293.1499938964844,278.8500061035156,37407.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523974418640137,1.0,0.0,0.0,3.745072603225708,3.7450976371765137,9.358661827718606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.962890625,0.0,1652.34375,1895.4371337890625,0.0,2957.73095703125,0.9254232048988342,1.0,0.0,3.0,1.0,0.0
17772120,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7718645334243774,0.3333780467510223,0.3041223883628845,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.3771573901176452,0.050000000745058,0.0525235794484615,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.8396937251091003,0.5144375562667847,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8503283858299255,0.450524240732193,0.4303188323974609,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7228878736495972,0.2703885436058044,1.237096905708313,284.8980407714844,284.95001220703125,300.95025634765625,295.783935546875,299.0199584960937,298.2346496582031,284.8999938964844,1.0,0.5980104804039001,0.3913553953170776,0.3913553953170776,1.0,1.0,-3.0480103492736816,0.8778634071350098,2.170146942138672,0.1855420470237732,0.8750454187393188,0.8750454187393188,0.0,190.0731201171875,198.0,64003.765625,0.0,2601.125,1.0,278.8572082519531,283.0302734375,298.8046264648437,302.982177734375,293.1499938964844,293.1499938964844,279.1499938964844,38681.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854058027267456,1.0,0.0,0.0,3.6637675762176514,3.663792133331299,8.956722012953833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.3603515625,0.0,1568.6790771484375,1895.4371337890625,0.0,2973.29296875,0.910547971725464,1.0,0.0,3.0,1.0,0.0
17772180,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7700960040092468,0.33319091796875,0.3037863373756408,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.3761405050754547,0.050000000745058,0.0525823459029197,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.8414570093154907,0.5173826813697815,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8485788106918335,0.4503704607486725,0.4300204217433929,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.721486508846283,0.2703287601470947,1.2364792823791504,285.0210876464844,284.95001220703125,300.91845703125,295.7799072265625,299.0071716308594,298.2298278808594,285.0231628417969,1.0,0.5991804599761963,0.3912339210510254,0.3912339210510254,1.0,1.0,-3.0501129627227783,0.8782685995101929,2.171844482421875,0.1854559034109115,0.9605796933174132,0.9605796933174132,0.0,191.64537048339844,198.0,63249.05078125,0.0,2613.3427734375,1.0,279.1017150878906,283.1672668457031,298.7522888183594,302.7689208984375,293.1499938964844,293.1499938964844,279.1499938964844,34130.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485943078994751,1.0,0.0,0.0,3.7123711109161377,3.712395429611206,9.195938446282526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.875,0.0,1589.44921875,1895.4371337890625,0.0,2922.106201171875,0.9194863438606262,1.0,0.0,3.0,1.0,0.0
17772240,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7688720226287842,0.333128422498703,0.303772896528244,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.3753062486648559,0.050000000745058,0.0526311434805393,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.8434080481529236,0.5198167562484741,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.847317636013031,0.4503661394119262,0.4300436377525329,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7204974889755249,0.270400732755661,1.2368834018707275,285.0104675292969,284.95001220703125,300.8864440917969,295.7754821777344,298.9948425292969,298.22564697265625,285.0089111328125,1.0,0.6004090905189514,0.3911124765872955,0.3911124765872955,1.0,1.0,-3.05359411239624,0.8791492581367493,2.174444913864136,0.1855553686618805,0.9763845801353456,0.9763845801353456,0.0,193.02169799804688,201.0,63422.546875,0.0,2627.210693359375,1.0,279.1426086425781,283.15704345703125,298.7597961425781,302.8269958496094,293.1499938964844,293.1499938964844,278.8500061035156,33376.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473761081695557,1.0,0.0,0.0,3.777748346328736,3.777773141860962,9.522682375973092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.16015625,0.0,1659.6802978515625,1895.4371337890625,0.0,2910.700927734375,0.9321551322937012,1.0,0.0,3.0,1.0,0.0
17772300,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7674159407615662,0.3326108753681183,0.3035975396633148,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.3744049966335296,0.050000000745058,0.0526845082640647,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.8446380496025085,0.5224655866622925,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8458772301673889,0.4499620795249939,0.4299399554729461,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7193701863288879,0.2702298462390899,1.2370363473892212,284.87237548828125,284.95001220703125,300.854248046875,295.77069091796875,298.984619140625,298.2244873046875,284.8692321777344,1.0,0.6016359329223633,0.3909910023212433,0.3909910023212433,1.0,1.0,-3.056694269180298,0.8798938393592834,2.17680025100708,0.1856592297554016,0.8819826245307922,0.8819826245307922,0.0,194.5015563964844,201.0,64343.06640625,0.0,2640.907470703125,1.0,278.8956604003906,283.00311279296875,298.8048400878906,303.04461669921875,293.1499938964844,293.1499938964844,278.8500061035156,37426.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535726070404053,1.0,0.0,0.0,3.7497057914733887,3.749731063842773,9.381832342114648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.6640625,0.0,1657.913330078125,1895.4371337890625,0.0,2968.74365234375,0.9264822006225586,1.0,0.0,3.0,1.0,0.0
17772360,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7654228210449219,0.3319538831710815,0.3030681014060974,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.3733359575271606,0.050000000745058,0.0527487322688102,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.8455790877342224,0.525634229183197,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8439671397209167,0.4493957459926605,0.4294866919517517,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.717808187007904,0.2699118554592132,1.2360645532608032,284.8975524902344,284.95001220703125,300.82183837890625,295.7655029296875,298.9739074707031,298.222900390625,284.8995361328125,1.0,0.6027857065200806,0.3908670246601105,0.3908670246601105,1.0,1.0,-3.058232545852661,0.880092203617096,2.17814040184021,0.1855503767728805,0.8756548762321472,0.8756548762321472,0.0,196.19284057617188,204.0,64090.65234375,0.0,2652.707275390625,1.0,278.857177734375,283.0309753417969,298.786376953125,302.9702453613281,293.1499938964844,293.1499938964844,279.1499938964844,38704.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552568554878235,1.0,0.0,0.0,3.668095827102661,3.6681203842163086,8.977896754913672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.8828125,0.0,1573.72900390625,1895.4371337890625,0.0,2984.52978515625,0.9115254282951356,1.0,0.0,3.0,1.0,0.0
17772420,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7637372016906738,0.3317543268203735,0.3027212917804718,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.3723688125610351,0.050000000745058,0.0528076887130737,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.8471711874008179,0.5285259485244751,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8423102498054504,0.4492344856262207,0.4291814863681793,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7164170742034912,0.2698373198509216,1.2353816032409668,285.0206604003906,284.95001220703125,300.78924560546875,295.7599182128906,298.96099853515625,298.21826171875,285.0227355957031,1.0,0.6039270162582397,0.3907430171966553,0.3907430171966553,1.0,1.0,-3.060171842575073,0.8804317712783813,2.179740190505981,0.185437262058258,0.9610828161239624,0.9610828161239624,0.0,197.76364135742188,204.0,63324.4140625,0.0,2664.67236328125,1.0,279.101806640625,283.16815185546875,298.7325744628906,302.7548217773437,293.1499938964844,293.1499938964844,279.1499938964844,34162.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498255610466003,1.0,0.0,0.0,3.7160606384277344,3.7160849571228014,9.214226110998424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.25,0.0,1593.91552734375,1895.4371337890625,0.0,2933.636962890625,0.9203323125839232,1.0,0.0,3.0,1.0,0.0
17772480,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7625768184661865,0.3316810131072998,0.302697479724884,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.3715759217739105,0.050000000745058,0.0528566054999828,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.8489535450935364,0.5309146046638489,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8411206007003784,0.449223130941391,0.4291979074478149,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7154347896575928,0.2698951661586761,1.2357215881347656,285.0101013183594,284.95001220703125,300.7564697265625,295.7538757324219,298.9485168457031,298.21417236328125,285.008544921875,1.0,0.6051276922225952,0.3906190097332001,0.3906190097332001,1.0,1.0,-3.0635008811950684,0.8812500238418579,2.182250738143921,0.1855105459690094,0.976783275604248,0.976783275604248,0.0,199.13739013671875,207.0,63489.91015625,0.0,2678.327880859375,1.0,279.14263916015625,283.1580810546875,298.73846435546875,302.810791015625,293.1499938964844,293.1499938964844,278.8500061035156,33408.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848634660243988,1.0,0.0,0.0,3.78078818321228,3.780812978744507,9.538015319776605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.541015625,0.0,1663.5208740234375,1895.4371337890625,0.0,2922.484130859375,0.9328625202178956,1.0,0.0,3.0,1.0,0.0
17772540,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.761193573474884,0.3311540484428406,0.3025132715702057,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.3707191348075866,0.050000000745058,0.052910104393959,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.849997878074646,0.5335147976875305,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8397582769393921,0.4488133490085602,0.4290883243083954,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7143105864524841,0.2697106599807739,1.2358134984970093,284.8720397949219,284.95001220703125,300.7234802246094,295.7474060058594,298.93829345703125,298.2132873535156,284.8689270019531,1.0,0.6063271164894104,0.3904950320720672,0.3904950320720672,1.0,1.0,-3.0664515495300293,0.8819333910942078,2.1845180988311768,0.1855892539024353,0.8822752237319946,0.8822752237319946,0.0,200.6152191162109,207.0,64405.55859375,0.0,2691.81201171875,1.0,278.8955993652344,283.0042419433594,298.7817687988281,303.0263061523437,293.1499938964844,293.1499938964844,278.8500061035156,37453.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548513054847717,1.0,0.0,0.0,3.752252340316773,3.752277612686157,9.394579478794184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.6025390625,0.0,1661.1114501953125,1895.4371337890625,0.0,2980.728271484375,0.9270746111869812,1.0,0.0,3.0,1.0,0.0
17772600,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7592926025390625,0.3304865062236786,0.3019753694534302,296.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.3697022795677185,0.050000000745058,0.0529745221138,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.8507495522499084,0.5366273522377014,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8379430174827576,0.4482422769069671,0.4286305904388428,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7127403020858765,0.2693788111209869,1.2347816228866575,284.897216796875,284.95001220703125,300.6903381347656,295.740478515625,298.9276428222656,298.21209716796875,284.899169921875,1.0,0.6074495315551758,0.390371024608612,0.390371024608612,1.0,1.0,-3.067835092544556,0.882075846195221,2.1857590675354004,0.1854617148637771,0.8758244514465332,0.8758244514465332,0.0,202.30545043945312,195.0,64145.46484375,0.0,2703.363525390625,1.0,278.8571472167969,283.03204345703125,298.7616577148437,302.9497985839844,293.1499938964844,293.1499938964844,279.1499938964844,38730.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565660715103149,1.0,0.0,0.0,3.670271396636963,3.6702961921691895,8.988550348476565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.390625,0.0,1576.3787841796875,1895.4371337890625,0.0,2996.8037109375,0.9120277762413024,1.0,0.0,3.0,1.0,0.0
17772660,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7592281699180603,0.3302625119686126,0.3015458285808563,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.3699057400226593,0.050000000745058,0.0529615767300128,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.8523884415626526,0.5360027551651001,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8380120396614075,0.4480615556240082,0.428244024515152,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.712803840637207,0.2692797780036926,1.2336745262145996,285.0169982910156,284.95001220703125,300.65704345703125,295.73309326171875,298.9151916503906,298.2087097167969,285.0185852050781,1.0,0.606515109539032,0.390250027179718,0.390250027179718,1.0,1.0,-3.064768075942993,0.8806819319725037,2.1840860843658447,0.1849047392606735,0.9585855007171632,0.9585855007171632,0.0,201.8617248535156,195.0,63303.3359375,0.0,2695.033935546875,1.0,279.1018371582031,283.1667785644531,298.7059326171875,302.73052978515625,293.1499938964844,293.1499938964844,279.1499938964844,34259.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511537909507751,1.0,0.0,0.0,3.716506004333496,3.716530323028565,9.216435046255356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.7412109375,0.0,1595.164306640625,1895.4371337890625,0.0,2946.07861328125,0.9204536080360411,1.0,0.0,3.0,1.0,0.0
17772720,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7606073617935181,0.3301605880260467,0.3013882339000702,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.3709627985954284,0.050000000745058,0.0528948791325092,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.8547925353050232,0.5327743291854858,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8395289778709412,0.4480185508728027,0.4281212985515594,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7141726613044739,0.2693226933479309,1.2333732843399048,285.00103759765625,284.95001220703125,300.62353515625,295.7252197265625,298.9040832519531,298.207275390625,284.9989929199219,1.0,0.6047757267951965,0.3901289999485016,0.3901289999485016,1.0,1.0,-3.0601110458374023,0.8787456750869751,2.181365489959717,0.1840641498565673,0.9685669541358948,0.9685669541358948,0.0,199.98651123046875,198.0,63332.3359375,0.0,2676.1533203125,1.0,279.14263916015625,283.15386962890625,298.7089233398437,302.7773132324219,293.1499938964844,293.1499938964844,278.8500061035156,33665.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498285412788391,1.0,0.0,0.0,3.77567982673645,3.7757046222686768,9.512257292954018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.83984375,0.0,1659.47021484375,1895.4371337890625,0.0,2933.6650390625,0.9318205714225768,1.0,0.0,3.0,1.0,0.0
17772780,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7608715891838074,0.3296307921409607,0.3011170923709869,296.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.3713055253028869,0.050000000745058,0.0528735145926475,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9990000128746032,0.8568259477615356,0.5317342877388,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8399167060852051,0.4475921392440796,0.4279125928878784,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7145842909812927,0.269164115190506,1.2331281900405884,284.86309814453125,284.95001220703125,300.58990478515625,295.71685791015625,298.89569091796875,298.2095642089844,284.860595703125,1.0,0.6043704748153687,0.3900080025196075,0.3900080025196075,1.0,1.0,-3.057955980300904,0.8776814341545105,2.180274486541748,0.1834066659212112,0.8707605600357056,0.8707605600357056,0.0,199.35357666015625,198.0,64093.95703125,0.0,2668.667724609375,1.0,278.8958435058594,283.0035705566406,298.7486572265625,302.9793395996094,293.1499938964844,293.1499938964844,278.8500061035156,38104.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855706512928009,1.0,0.0,0.0,3.733632326126098,3.7336575984954834,9.30157284528832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.33984375,0.0,1644.329345703125,1895.4371337890625,0.0,2988.7451171875,0.9231970906257628,1.0,0.0,3.0,1.0,0.0
17772840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7602239847183228,0.3290043771266937,0.300542950630188,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.3711870312690735,0.050000000745058,0.0528809539973735,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.8585981130599976,0.5320941209793091,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8394209742546082,0.4470404684543609,0.4273998737335205,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7142195105552673,0.2689025700092315,1.2320442199707031,284.8939514160156,284.95001220703125,300.5560913085937,295.7079772949219,298.88677978515625,298.2112731933594,284.8959045410156,1.0,0.6041932702064514,0.3898869752883911,0.3898869752883911,1.0,1.0,-3.0557870864868164,0.8766075968742371,2.1791794300079346,0.1828275024890899,0.8663714528083801,0.8663714528083801,0.0,199.45486450195312,201.0,63745.85546875,0.0,2664.986572265625,1.0,278.8572692871094,283.0374450683594,298.725341796875,302.8915405273437,293.1499938964844,293.1499938964844,279.1499938964844,39167.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569660782814026,1.0,0.0,0.0,3.642709970474243,3.642734289169312,8.85405995632027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.3642578125,0.0,1548.72265625,1895.4371337890625,0.0,3000.55419921875,0.9062779545783995,1.0,0.0,3.0,1.0,0.0
17772900,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7596428990364075,0.3288388252258301,0.3001830279827118,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.3709896504878998,0.050000000745058,0.0528933368623256,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.8609707951545715,0.5326938629150391,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8389175534248352,0.446898341178894,0.4270662367343902,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7138385772705078,0.2689001858234405,1.231436014175415,285.0155944824219,284.95001220703125,300.5220947265625,295.6985778808594,298.87554931640625,298.2096252441406,285.0173645019531,1.0,0.6042859554290771,0.389765977859497,0.389765977859497,1.0,1.0,-3.0549533367156982,0.8759976029396057,2.1789557933807373,0.1823667883872985,0.9494481682777404,0.9494481682777404,0.0,199.7325592041016,201.0,62939.6484375,0.0,2664.822021484375,1.0,279.1011657714844,283.17352294921875,298.6679382324219,302.668701171875,293.1499938964844,293.1499938964844,279.1499938964844,34369.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512104153633118,1.0,0.0,0.0,3.6883482933044434,3.6883723735809326,9.077309641725152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.6455078125,0.0,1563.92626953125,1895.4371337890625,0.0,2946.609130859375,0.9143202900886536,1.0,0.0,3.0,1.0,0.0
