time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7593550682067871,0.3287895321846008,0.3001488745212555,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.370807409286499,0.050000000745058,0.0529047548770904,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.863437831401825,0.5332480072975159,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8386386632919312,0.4468971192836761,0.4270584881305694,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7136856317520142,0.26902836561203,1.231917142868042,285.0036926269531,284.95001220703125,300.48797607421875,295.6886291503906,298.8648681640625,298.2084045410156,285.002197265625,1.0,0.6046587824821472,0.3897474408149719,0.3897474408149719,1.0,1.0,-3.056158781051636,0.8763470649719238,2.179811716079712,0.182434394955635,0.9621833562850952,0.9621833562850952,0.0,200.0696563720703,204.0,63058.47265625,0.0,2668.921630859375,1.0,279.1424255371094,283.1632385253906,298.6706237792969,302.7178955078125,293.1499938964844,293.1499938964844,278.8500061035156,33617.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497921824455261,1.0,0.0,0.0,3.7498934268951416,3.749917984008789,9.382771963828418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.6484375,0.0,1628.8572998046875,1895.4371337890625,0.0,2933.32421875,0.9260273575782776,1.0,0.0,3.0,1.0,0.0
17773020,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7586717009544373,0.3282966315746307,0.299960732460022,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.370436817407608,0.050000000745058,0.0529280751943588,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9990000128746032,0.8650960326194763,0.534377932548523,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8380030393600464,0.4465064704418182,0.4269313216209411,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7132372260093689,0.268917977809906,1.2321858406066897,284.8695983886719,284.95001220703125,300.4537048339844,295.6781616210937,298.8561706542969,298.2099914550781,284.8672180175781,1.0,0.6052067279815674,0.3897289037704468,0.3897289037704468,1.0,1.0,-3.0574913024902344,0.8767544627189636,2.180736780166626,0.1825896203517913,0.8686801791191101,0.8686801791191101,0.0,200.7166442871093,204.0,63887.1328125,0.0,2674.884033203125,1.0,278.8963623046875,283.014892578125,298.71063232421875,302.925048828125,293.1499938964844,293.1499938964844,278.8500061035156,37932.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558560013771057,1.0,0.0,0.0,3.711889982223511,3.711915016174317,9.193555001729692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.7294921875,0.0,1617.8243408203125,1895.4371337890625,0.0,2990.146728515625,0.9182521104812622,1.0,0.0,3.0,1.0,0.0
17773080,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.757354199886322,0.3276849389076233,0.2994407415390014,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.3698121011257171,0.050000000745058,0.0529677122831344,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.8664309978485107,0.5362918376922607,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8367859721183777,0.4459776878356933,0.4264785647392273,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7122358679771423,0.2686730027198791,1.231398344039917,284.8997497558594,284.95001220703125,300.4192810058594,295.6671142578125,298.8467102050781,298.210693359375,284.9015808105469,1.0,0.6058223247528076,0.389710396528244,0.389710396528244,1.0,1.0,-3.0577242374420166,0.8767832517623901,2.180941104888916,0.182597666978836,0.8659820556640625,0.8659820556640625,0.0,201.7320251464844,207.0,63603.5390625,0.0,2680.633544921875,1.0,278.857421875,283.0467529296875,298.686767578125,302.84210205078125,293.1499938964844,293.1499938964844,279.1499938964844,38896.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574360013008118,1.0,0.0,0.0,3.626955032348633,3.626979351043701,8.777636821832857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.365234375,0.0,1529.2149658203125,1895.4371337890625,0.0,3004.960205078125,0.9025858640670776,1.0,0.0,3.0,1.0,0.0
17773140,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7562160491943359,0.3275088965892792,0.2991076111793518,296.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.3692023754119873,0.050000000745058,0.0530067533254623,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.8683496117591858,0.5381701588630676,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8356905579566956,0.4458406865596771,0.4261843860149383,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7113069891929626,0.2686610221862793,1.2309306859970093,285.0194702148437,284.95001220703125,300.3847045898437,295.655517578125,298.8348083496094,298.2079772949219,285.02117919921875,1.0,0.6065456867218018,0.3896918594837188,0.3896918594837188,1.0,1.0,-3.0587093830108643,0.8770745992660522,2.1816349029541016,0.182649627327919,0.9493588805198668,0.9493588805198668,0.0,202.7597198486328,207.0,62843.23046875,0.0,2687.91796875,1.0,279.1008605957031,283.18035888671875,298.6278076171875,302.62176513671875,293.1499938964844,293.1499938964844,279.1499938964844,34161.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520156741142273,1.0,0.0,0.0,3.676372766494751,3.67639684677124,9.018460218612744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.8740234375,0.0,1548.8538818359375,1895.4371337890625,0.0,2954.15380859375,0.911470592021942,1.0,0.0,3.0,1.0,0.0
17773200,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7554604411125183,0.3274378776550293,0.2990792989730835,296.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.3686841130256653,0.050000000745058,0.0530401840806007,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.8703749775886536,0.5397746562957764,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8349224925041199,0.4458359479904175,0.4261988401412964,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7106877565383911,0.2687644958496094,1.2314375638961792,285.00653076171875,284.95001220703125,300.3500061035156,295.643310546875,298.8231506347656,298.2055358886719,285.00494384765625,1.0,0.607416570186615,0.3896733224391937,0.3896733224391937,1.0,1.0,-3.0612692832946777,0.877907931804657,2.183361530303955,0.1829126477241516,0.9625419974327089,0.9625419974327089,0.0,203.7101287841797,210.0,62991.29296875,0.0,2697.87744140625,1.0,279.142333984375,283.16864013671875,298.6282043457031,302.6710510253906,293.1499938964844,293.1499938964844,278.8500061035156,33440.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508924245834351,1.0,0.0,0.0,3.740965843200684,3.740990400314331,9.338148743154306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.0068359375,0.0,1617.12158203125,1895.4371337890625,0.0,2943.630126953125,0.9238892793655396,1.0,0.0,3.0,1.0,0.0
17773260,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7543796300888062,0.326872169971466,0.2988723814487457,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.3680382966995239,0.050000000745058,0.0530822165310382,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9990000128746032,0.8715589046478271,0.5417851209640503,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.833875298500061,0.4453907907009125,0.4260692298412323,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7098131775856018,0.2685722708702087,1.2315874099731443,284.8713684082031,284.95001220703125,300.31512451171875,295.6307067871094,298.8130187988281,298.2054748535156,284.8688049316406,1.0,0.6083513498306274,0.3895683884620666,0.3895683884620666,1.0,1.0,-3.063515901565552,0.8784119486808777,2.1851038932800293,0.182978019118309,0.8690946698188782,0.8690946698188782,0.0,204.8692779541016,210.0,63837.58203125,0.0,2708.326416015625,1.0,278.8965148925781,283.01885986328125,298.6658020019531,302.8772888183594,293.1499938964844,293.1499938964844,278.8500061035156,37763.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857200562953949,1.0,0.0,0.0,3.70587944984436,3.705904483795166,9.163805998468888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.7529296875,0.0,1609.6278076171875,1895.4371337890625,0.0,3002.7529296875,0.9167936444282532,1.0,0.0,3.0,1.0,0.0
17773320,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7526541948318481,0.3261064887046814,0.2982670366764068,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.3671631813049316,0.050000000745058,0.0531398840248584,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.872351348400116,0.5445294976234436,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8322435021400452,0.4447247087955475,0.4255433678627014,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7083137035369873,0.2681547999382019,1.2303122282028198,284.8998107910156,284.95001220703125,300.2800598144531,295.617919921875,298.8014221191406,298.20367431640625,284.9015197753906,1.0,0.6092457175254822,0.3894634544849396,0.3894634544849396,1.0,1.0,-3.063993692398072,0.8782916069030762,2.185702085494995,0.1828024238348007,0.865523636341095,0.865523636341095,0.0,206.35240173339844,213.0,63549.9296875,0.0,2717.0146484375,1.0,278.85748291015625,283.0490417480469,298.6395874023437,302.79254150390625,293.1499938964844,293.1499938964844,279.1499938964844,38818.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589569330215454,1.0,0.0,0.0,3.622042655944824,3.6220669746398926,8.753876272749039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.369140625,0.0,1523.217041015625,1895.4371337890625,0.0,3019.222412109375,0.901408553123474,1.0,0.0,3.0,1.0,0.0
17773380,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7510796785354614,0.3257207870483398,0.297787606716156,296.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.3663179576396942,0.050000000745058,0.0531963258981704,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.8736808896064758,0.5472018718719482,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8307133913040161,0.4443904459476471,0.4251093864440918,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7068336009979248,0.2679022252559662,1.2290033102035522,285.0180358886719,284.95001220703125,300.2447814941406,295.6049194335937,298.7867431640625,298.1976013183594,285.01959228515625,1.0,0.610148549079895,0.3893585205078125,0.3893585205078125,1.0,1.0,-3.0646002292633057,0.8782187700271606,2.1863815784454346,0.1825905740261078,0.9476891160011292,0.9476891160011292,0.0,207.80661010742188,213.0,62770.609375,0.0,2725.81103515625,1.0,279.1007385253906,283.1814880371094,298.578369140625,302.56915283203125,293.1499938964844,293.1499938964844,279.1499938964844,34152.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536084294319153,1.0,0.0,0.0,3.6711132526397705,3.6711370944976807,8.992673770080728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.27734375,0.0,1542.8814697265625,1895.4371337890625,0.0,2969.0791015625,0.9102677702903748,1.0,0.0,3.0,1.0,0.0
17773440,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7498729825019836,0.3254013061523437,0.2975700199604034,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.3655808269977569,0.050000000745058,0.0532461404800415,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.8750486373901367,0.5495502352714539,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8295018672943115,0.4441417157649994,0.4249334037303924,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7056474089622498,0.2677131295204162,1.2283965349197388,285.0035705566406,284.95001220703125,300.2093200683594,295.5917358398437,298.7719116210937,298.1912536621094,285.0018920898437,1.0,0.6111119389533997,0.3892535865306854,0.3892535865306854,1.0,1.0,-3.066280126571656,0.8785145282745361,2.18776535987854,0.1825249940156936,0.9591222405433656,0.9591222405433656,0.0,209.1371917724609,216.0,62886.484375,0.0,2736.074951171875,1.0,279.1423034667969,283.1689758300781,298.57684326171875,302.6145935058594,293.1499938964844,293.1499938964844,278.8500061035156,33491.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524568676948547,1.0,0.0,0.0,3.7344601154327393,3.7344846725463854,9.305697972195048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.39453125,0.0,1609.9775390625,1895.4371337890625,0.0,2958.287353515625,0.9224377870559692,1.0,0.0,3.0,1.0,0.0
17773500,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7483861446380615,0.3246075809001922,0.2971577644348144,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.3647527694702148,0.050000000745058,0.0533027872443199,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.8755191564559937,0.552208662033081,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8280500769615173,0.4434629082679748,0.424587607383728,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7042263150215149,0.2672372162342071,1.2272961139678955,284.868408203125,284.95001220703125,300.1736755371094,295.5783996582031,298.7590026855469,298.1876525878906,284.8660583496094,1.0,0.6120671033859253,0.3891486525535583,0.3891486525535583,1.0,1.0,-3.067313432693481,0.8785842061042786,2.188729286193848,0.1824304759502411,0.8646021485328674,0.8646021485328674,0.0,210.61778259277344,216.0,63678.98828125,0.0,2745.856201171875,1.0,278.8966979980469,283.0202941894531,298.6129455566406,302.8160705566406,293.1499938964844,293.1499938964844,278.8500061035156,37963.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586724400520325,1.0,0.0,0.0,3.695147752761841,3.6951725482940674,9.110808605328202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.8759765625,0.0,1598.8565673828125,1895.4371337890625,0.0,3016.554931640625,0.9144731163978576,1.0,0.0,3.0,1.0,0.0
17773560,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7463981509208679,0.3236744403839111,0.2963877320289612,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.3637664020061493,0.050000000745058,0.0533712804317474,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8756338357925415,0.5554044246673584,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8261398673057556,0.4426193833351135,0.4238810837268829,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7023153305053711,0.2665920853614807,1.2249352931976318,284.8983459472656,284.95001220703125,300.13787841796875,295.5648498535156,298.7453308105469,298.1832275390625,284.8999938964844,1.0,0.6129379272460938,0.3890520930290222,0.3890520930290222,1.0,1.0,-3.0666263103485107,0.8780832290649414,2.1885430812835693,0.1821305751800537,0.8613990545272827,0.8613990545272827,0.0,212.32766723632807,204.0,63350.66015625,0.0,2753.44677734375,1.0,278.8575744628906,283.05224609375,298.5853881835937,302.72686767578125,293.1499938964844,293.1499938964844,279.1499938964844,38970.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860284149646759,1.0,0.0,0.0,3.608010292053223,3.608034372329712,8.686179739925137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.2294921875,0.0,1508.925537109375,1895.4371337890625,0.0,3031.670166015625,0.8984212279319763,1.0,0.0,3.0,1.0,0.0
17773620,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7460377812385559,0.3231389820575714,0.2957064807415008,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.3638993799686432,0.050000000745058,0.0533620603382587,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.8765546679496765,0.5549728870391846,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8259420990943909,0.4421239197254181,0.423225462436676,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7019862532615662,0.2661380767822265,1.222362041473389,285.0121154785156,284.95001220703125,300.1018981933594,295.5511169433594,298.7295227050781,298.17608642578125,285.0130615234375,1.0,0.6117514967918396,0.3889555037021637,0.3889555037021637,1.0,1.0,-3.0614075660705566,0.8760160803794861,2.185391426086426,0.1813893765211105,0.9395785927772522,0.9395785927772522,0.0,211.8915863037109,204.0,62483.7734375,0.0,2740.870849609375,1.0,279.1003723144531,283.1814270019531,298.5230407714844,302.499267578125,293.1499938964844,293.1499938964844,279.1499938964844,34310.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547683954238892,1.0,0.0,0.0,3.654597282409668,3.654621124267578,8.911941904443665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.3359375,0.0,1525.630859375,1895.4371337890625,0.0,2979.951171875,0.9066491723060608,1.0,0.0,3.0,1.0,0.0
17773680,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7469176054000854,0.3226844370365143,0.2952545881271362,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.3647968173027038,0.050000000745058,0.0532999671995639,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.8781309723854065,0.5520694255828857,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8270243406295776,0.4417218267917633,0.4227897524833679,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7028886675834656,0.265781819820404,1.2203949689865112,284.99176025390625,284.95001220703125,300.0657958984375,295.5372314453125,298.7146301269531,298.1702880859375,284.9896240234375,1.0,0.6097528338432312,0.3888589441776275,0.3888589441776275,1.0,1.0,-3.054414749145508,0.8733436465263367,2.1810710430145264,0.1803441792726516,0.9440328478813172,0.9440328478813172,0.0,210.039306640625,207.0,62439.5234375,0.0,2717.480224609375,1.0,279.1421813964844,283.16619873046875,298.5196838378906,302.5350036621094,293.1499938964844,293.1499938964844,278.8500061035156,33852.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533034920692444,1.0,0.0,0.0,3.710514545440674,3.710538625717163,9.186742317979224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.1962890625,0.0,1585.209228515625,1895.4371337890625,0.0,2966.221435546875,0.9172156453132628,1.0,0.0,3.0,1.0,0.0
17773740,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7467578649520874,0.3218060433864593,0.2946734726428985,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.3650193512439728,0.050000000745058,0.0532847940921783,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9990000128746032,0.8792682886123657,0.551354169845581,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8270267248153687,0.4409325122833252,0.4222459197044372,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7027934789657593,0.2652055621147156,1.2183464765548706,284.859375,284.95001220703125,300.0295104980469,295.5231628417969,298.7023010253906,298.1679992675781,284.8580322265625,1.0,0.6090710163116455,0.388762354850769,0.388762354850769,1.0,1.0,-3.0497143268585205,0.8714691400527954,2.1782450675964355,0.1794538497924804,0.8474063277244568,0.8474063277244568,0.0,209.4610748291016,207.0,63025.4375,0.0,2705.289794921875,1.0,278.8974304199219,283.0246276855469,298.55340576171875,302.7211608886719,293.1499938964844,293.1499938964844,278.8500061035156,38872.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590067625045776,1.0,0.0,0.0,3.65199875831604,3.652023315429688,8.899272643247969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.3427734375,0.0,1556.9010009765625,1895.4371337890625,0.0,3019.690185546875,0.9052985906600952,1.0,0.0,3.0,1.0,0.0
17773800,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7457926869392395,0.3208547532558441,0.2938073873519897,296.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.364824891090393,0.050000000745058,0.0532982535660266,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.8801677823066711,0.5519810318946838,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8262273669242859,0.4400410652160644,0.4214119911193847,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7019183039665222,0.2645304203033447,1.2154394388198853,284.8964538574219,284.95001220703125,299.9930725097656,295.5089416503906,298.6893005371094,298.1649475097656,284.8978881835937,1.0,0.6086058616638184,0.3886657953262329,0.3886657953262329,1.0,1.0,-3.044945001602173,0.8695663213729858,2.175378799438477,0.1786300092935562,0.8477258086204529,0.8477258086204529,0.0,209.6103973388672,210.0,62606.8828125,0.0,2696.771484375,1.0,278.8578796386719,283.0635681152344,298.5238647460937,302.6209716796875,293.1499938964844,293.1499938964844,279.1499938964844,39440.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599734902381897,1.0,0.0,0.0,3.5564589500427246,3.5564827919006348,8.43973680275667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.26171875,0.0,1456.6519775390625,1895.4371337890625,0.0,3028.756591796875,0.8874308466911316,1.0,0.0,3.0,1.0,0.0
17773860,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.744888186454773,0.3203144371509552,0.2931436002254486,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.3645552396774292,0.050000000745058,0.0533169321715831,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.8816163539886475,0.5528517365455627,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8254188299179077,0.4395166635513305,0.4207489192485809,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7010177373886108,0.2640803158283233,1.2129477262496948,285.0102844238281,284.95001220703125,299.9565124511719,295.4945373535156,298.674072265625,298.158447265625,285.01123046875,1.0,0.6083981990814209,0.3886918425559997,0.3886918425559997,1.0,1.0,-3.041419506072998,0.8684019446372986,2.1730175018310547,0.178224042057991,0.9251529574394226,0.9251529574394226,0.0,209.9398956298828,210.0,61780.09375,0.0,2691.626708984375,1.0,279.0990905761719,283.1924743652344,298.4612731933594,302.3914489746094,293.1499938964844,293.1499938964844,279.1499938964844,34416.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539536595344543,1.0,0.0,0.0,3.602689743041992,3.602712869644165,8.660580306241172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9619140625,0.0,1469.471435546875,1895.4371337890625,0.0,2972.314453125,0.8952365517616272,1.0,0.0,3.0,1.0,0.0
17773920,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7442052364349365,0.3198474943637848,0.2927603125572204,296.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.3642818629741668,0.050000000745058,0.0533359125256538,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.8830748200416565,0.5537363886833191,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.824775755405426,0.4390877187252044,0.4203670918941498,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7002984285354614,0.2637210190296173,1.211371660232544,284.9927673339844,284.95001220703125,299.9198303222656,295.4800109863281,298.6592712402344,298.1524353027344,284.9911804199219,1.0,0.6084499359130859,0.3887178897857666,0.3887178897857666,1.0,1.0,-3.039689302444458,0.8678756356239319,2.171813726425171,0.178080216050148,0.9311500787734984,0.9311500787734984,0.0,210.3506317138672,213.0,61813.515625,0.0,2690.396240234375,1.0,279.1417541503906,283.1792297363281,298.459228515625,302.430419921875,293.1499938964844,293.1499938964844,278.8500061035156,33834.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522529602050781,1.0,0.0,0.0,3.660552501678467,3.660576105117798,8.941009355112328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.9033203125,0.0,1528.688232421875,1895.4371337890625,0.0,2956.376708984375,0.906013250350952,1.0,0.0,3.0,1.0,0.0
17773980,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7431480884552002,0.3189496695995331,0.2922089099884033,296.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.3638327121734619,0.050000000745058,0.053367231041193,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.8836821913719177,0.5551949143409729,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8237824440002441,0.4382731020450592,0.4198449552059173,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6992561221122742,0.2631140053272247,1.2094690799713137,284.86578369140625,284.95001220703125,299.8830261230469,295.4653015136719,298.64666748046875,298.1495361328125,284.8647766113281,1.0,0.6086568832397461,0.3887439668178558,0.3887439668178558,1.0,1.0,-3.037904977798462,0.8673272728919983,2.1705775260925293,0.1779797077178955,0.8394806385040283,0.8394806385040283,0.0,211.074951171875,213.0,62431.88671875,0.0,2690.6826171875,1.0,278.8985290527344,283.04180908203125,298.49493408203125,302.6214599609375,293.1499938964844,293.1499938964844,278.8500061035156,38830.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580245971679688,1.0,0.0,0.0,3.603161096572876,3.603185176849365,8.662846653351153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.1103515625,0.0,1502.5860595703125,1895.4371337890625,0.0,3010.4794921875,0.8944017291069031,1.0,0.0,3.0,1.0,0.0
17774040,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7415581345558167,0.3179685175418854,0.2913537323474884,296.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.3631691038608551,0.050000000745058,0.0534139238297939,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.8840126395225525,0.5573619604110718,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8222793340682983,0.4373544454574585,0.4190206825733185,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6976890563964844,0.2623872756958008,1.2065372467041016,284.903076171875,284.95001220703125,299.8460998535156,295.4504699707031,298.63330078125,298.145751953125,284.9041748046875,1.0,0.6089211702346802,0.3887700140476227,0.3887700140476227,1.0,1.0,-3.0350232124328613,0.866401731967926,2.16862154006958,0.1777283400297165,0.8424250483512878,0.8424250483512878,0.0,212.1436767578125,201.0,62079.87890625,0.0,2690.623046875,1.0,278.8582458496094,283.07928466796875,298.46649169921875,302.5274353027344,293.1499938964844,293.1499938964844,279.1499938964844,39168.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591910004615784,1.0,0.0,0.0,3.5142385959625244,3.5142617225646973,8.240541546911118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.9765625,0.0,1410.133544921875,1895.4371337890625,0.0,3021.417724609375,0.8778957724571228,1.0,0.0,3.0,1.0,0.0
17774100,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7414826154708862,0.3173552453517914,0.2906017303466797,296.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.3635542392730713,0.050000000745058,0.0533869080245494,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.8850830793380737,0.556104302406311,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.822399377822876,0.4367657005786896,0.4182708263397217,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6976279020309448,0.2618483006954193,1.2035176753997805,285.0099182128906,284.95001220703125,299.80908203125,295.4354858398437,298.61798095703125,298.1394348144531,285.0101928710937,1.0,0.607240617275238,0.3887960612773895,0.3887960612773895,1.0,1.0,-3.0280544757843018,0.8640590906143188,2.1639955043792725,0.1770934164524078,0.9163541793823242,0.9163541793823242,0.0,211.1883087158203,201.0,61241.3046875,0.0,2672.17822265625,1.0,279.0981140136719,283.20147705078125,298.40380859375,302.3012390136719,293.1499938964844,293.1499938964844,279.1499938964844,34266.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533769845962524,1.0,0.0,0.0,3.563316345214844,3.563339233398437,8.472314334539988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.3349609375,0.0,1426.1900634765625,1895.4371337890625,0.0,2966.91015625,0.8862701058387756,1.0,0.0,3.0,1.0,0.0
17774160,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7425202131271362,0.3167979717254638,0.2900542616844177,296.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.3646389544010162,0.050000000745058,0.053311564028263,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.8867296576499939,0.5525859594345093,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8236907124519348,0.4362491369247436,0.4177225828170776,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6986972093582153,0.2613943219184875,1.2010746002197266,284.9857177734375,284.95001220703125,299.77197265625,295.4203491210937,298.6036682128906,298.1346130371094,284.9836730957031,1.0,0.6048287749290466,0.3888031840324402,0.3888031840324402,1.0,1.0,-3.019484043121338,0.8611211180686951,2.158363103866577,0.1761304885149002,0.9165600538253784,0.9165600538253784,0.0,208.9399871826172,204.0,61162.48046875,0.0,2644.075439453125,1.0,279.1414489746094,283.1841125488281,298.40008544921875,302.3343505859375,293.1499938964844,293.1499938964844,278.8500061035156,33960.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516818881034851,1.0,0.0,0.0,3.617595672607422,3.6176187992095934,8.732394007893163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.9638671875,0.0,1482.288818359375,1895.4371337890625,0.0,2951.026123046875,0.896371066570282,1.0,0.0,3.0,1.0,0.0
17774220,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7424871921539307,0.315843254327774,0.2893801033496856,296.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.3650137782096863,0.050000000745058,0.0532859154045581,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.8879334330558777,0.5513797998428345,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8238493204116821,0.4353684484958648,0.4170686602592468,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6987195611000061,0.2607345283031463,1.1985610723495483,284.86138916015625,284.95001220703125,299.7347412109375,295.40509033203125,298.5917358398437,298.133056640625,284.8612670898437,1.0,0.6038013100624084,0.3888103067874908,0.3888103067874908,1.0,1.0,-3.0133776664733887,0.8590371012687683,2.154340505599976,0.175339475274086,0.8243333697319031,0.8243333697319031,0.0,208.04237365722656,204.0,61611.9296875,0.0,2627.767822265625,1.0,278.8996887207031,283.0531005859375,298.43328857421875,302.5126037597656,293.1499938964844,293.1499938964844,278.8500061035156,39454.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572142720222473,1.0,0.0,0.0,3.5454790592193604,3.5455026626586914,8.387704610868241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.0244140625,0.0,1445.06689453125,1895.4371337890625,0.0,3002.88134765625,0.8819354772567749,1.0,0.0,3.0,1.0,0.0
17774280,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7416644096374512,0.31485316157341,0.288457989692688,296.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.3649550378322601,0.050000000745058,0.0532900728285312,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.8889366388320923,0.5515700578689575,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.82320237159729,0.4344242215156555,0.4161613881587982,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6979604363441467,0.2600032091140747,1.195307970046997,284.9027404785156,284.95001220703125,299.69744873046875,295.38970947265625,298.5790405273437,298.1304931640625,284.9034729003906,1.0,0.6030529141426086,0.3888173997402191,0.3888173997402191,1.0,1.0,-3.007500171661377,0.8570268154144287,2.150473356246948,0.1746479719877243,0.8297892212867737,0.8297892212867737,0.0,207.91378784179688,207.0,61215.67578125,0.0,2615.893798828125,1.0,278.85870361328125,283.0939636230469,298.4027099609375,302.4111328125,293.1499938964844,293.1499938964844,279.1499938964844,39386.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579855561256409,1.0,0.0,0.0,3.4540610313415527,3.4540836811065674,7.960737775647431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.9189453125,0.0,1349.88623046875,1895.4371337890625,0.0,3010.113525390625,0.8648203015327454,1.0,0.0,3.0,1.0,0.0
17774340,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7408602237701416,0.3142327666282654,0.2877353131771087,296.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.3647910356521606,0.050000000745058,0.053301453590393,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.8904058933258057,0.5520991086959839,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.822503924369812,0.4338146150112152,0.4154276847839355,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6971388459205627,0.2594770193099975,1.1924927234649658,285.0089416503906,284.95001220703125,299.6600646972656,295.3741760253906,298.5641174316406,298.1247863769531,285.0091857910156,1.0,0.6026098728179932,0.3888245224952698,0.3888245224952698,1.0,1.0,-3.0030109882354736,0.8554973602294922,2.1475133895874023,0.1740927696228027,0.9028154015541076,0.9028154015541076,0.0,208.0218048095703,207.0,60433.3984375,0.0,2607.908935546875,1.0,279.0965881347656,283.2149658203125,298.3393859863281,302.18414306640625,293.1499938964844,293.1499938964844,279.1499938964844,34262.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518469929695129,1.0,0.0,0.0,3.503713846206665,3.5037362575531006,8.19125716589042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.8115234375,0.0,1363.9493408203125,1895.4371337890625,0.0,2952.5732421875,0.8730782270431519,1.0,0.0,3.0,1.0,0.0
17774400,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7402016520500183,0.3136600255966186,0.2872621119022369,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.3645855188369751,0.050000000745058,0.0533156916499137,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.8918159604072571,0.5527626872062683,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8218992352485657,0.43327596783638,0.4149477481842041,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.696428120136261,0.259021520614624,1.1905035972595217,284.9872436523437,284.95001220703125,299.62261962890625,295.3585510253906,298.5496520996094,298.1195983886719,284.9857177734375,1.0,0.6024567484855652,0.388831615447998,0.388831615447998,1.0,1.0,-3.000286817550659,0.8545757532119751,2.1457111835479736,0.173776626586914,0.9045364260673524,0.9045364260673524,0.0,208.2739105224609,210.0,60441.09375,0.0,2604.027587890625,1.0,279.14093017578125,283.19903564453125,298.33648681640625,302.2206420898437,293.1499938964844,293.1499938964844,278.8500061035156,33871.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500289916992188,1.0,0.0,0.0,3.5608508586883545,3.560873508453369,8.460593790005078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.81640625,0.0,1420.6953125,1895.4371337890625,0.0,2935.54248046875,0.8836303949356079,1.0,0.0,3.0,1.0,0.0
17774460,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7391472458839417,0.3126836717128753,0.2866218984127044,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.3641852736473083,0.050000000745058,0.05334347859025,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.8923861384391785,0.554058313369751,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8209134936332703,0.432373434305191,0.4143263101577759,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.69536292552948,0.2583292126655578,1.188167929649353,284.8677978515625,284.95001220703125,299.5850830078125,295.3428039550781,298.53717041015625,298.1170654296875,284.8679504394531,1.0,0.6024850010871887,0.3889120221138,0.3889120221138,1.0,1.0,-2.997555494308472,0.8538297414779663,2.143725872039795,0.173686221241951,0.8170697689056396,0.8170697689056396,0.0,208.8718719482422,210.0,60935.03515625,0.0,2601.9013671875,1.0,278.9009704589844,283.07147216796875,298.3714599609375,302.4040832519531,293.1499938964844,293.1499938964844,278.8500061035156,39297.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557144999504089,1.0,0.0,0.0,3.491920232772827,3.491943359375,8.136206020026293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.037109375,0.0,1387.9129638671875,1895.4371337890625,0.0,2988.820068359375,0.869983434677124,1.0,0.0,3.0,1.0,0.0
17774520,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7375910878181458,0.3116592168807983,0.2857130467891693,296.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.3635706901550293,0.050000000745058,0.0533864833414554,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.892724335193634,0.5560579895973206,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8194344639778137,0.4314018785953522,0.4134358763694763,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6937922239303589,0.2575413286685943,1.184901475906372,284.9084167480469,284.95001220703125,299.5475158691406,295.3269348144531,298.52374267578125,298.1134033203125,284.9088134765625,1.0,0.6025996208190918,0.3889923989772796,0.3889923989772796,1.0,1.0,-2.9939217567443848,0.8527851104736328,2.141136646270752,0.1734786033630371,0.82432621717453,0.82432621717453,0.0,209.81863403320312,213.0,60613.8984375,0.0,2599.85107421875,1.0,278.859130859375,283.10986328125,298.3419189453125,302.3094787597656,293.1499938964844,293.1499938964844,279.1499938964844,39059.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567652702331543,1.0,0.0,0.0,3.408226490020752,3.4082489013671875,7.750865620437253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.177734375,0.0,1301.828125,1895.4371337890625,0.0,2998.671630859375,0.8544551134109497,1.0,0.0,3.0,1.0,0.0
17774580,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7361772060394287,0.3109748065471649,0.2849763929843902,296.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.3629568517208099,0.050000000745058,0.0534298531711101,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.893515944480896,0.5580674409866333,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8180444836616516,0.4307417273521423,0.4126973748207092,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6922807693481445,0.2569306790828705,1.1819220781326294,285.0108947753906,284.95001220703125,299.5099182128906,295.3109436035156,298.5081481933594,298.1065979003906,285.01092529296875,1.0,0.6028315424919128,0.3890728056430816,0.3890728056430816,1.0,1.0,-2.991031646728516,0.8519992232322693,2.1390323638916016,0.1733266860246658,0.8960607051849365,0.8960607051849365,0.0,210.80213928222656,213.0,59890.13671875,0.0,2599.39990234375,1.0,279.095458984375,283.2265625,298.2785339355469,302.0875244140625,293.1499938964844,293.1499938964844,279.1499938964844,34021.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509010076522827,1.0,0.0,0.0,3.461937189102173,3.46195912361145,7.997084594535409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.8291015625,0.0,1319.791015625,1895.4371337890625,0.0,2943.710693359375,0.8635758757591248,1.0,0.0,3.0,1.0,0.0
17774640,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7350026965141296,0.3103264570236206,0.2844646275043487,296.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.3623859286308288,0.050000000745058,0.0534705556929111,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.8942669630050659,0.5599476099014282,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8168576955795288,0.4301412999629974,0.4121900498867035,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6909763813018799,0.2563753426074981,1.1796423196792605,284.9873962402344,284.95001220703125,299.4722595214844,295.2948913574219,298.4928894042969,298.1002197265625,284.98583984375,1.0,0.6031995415687561,0.3891531825065613,0.3891531825065613,1.0,1.0,-2.9893741607666016,0.8516377806663513,2.137736558914185,0.1733451187610626,0.8968256115913391,0.8968256115913391,0.0,211.76803588867188,216.0,59920.7265625,0.0,2601.188720703125,1.0,279.1405334472656,283.2088623046875,298.2750244140625,302.1252136230469,293.1499938964844,293.1499938964844,279.45001220703125,33729.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492967486381531,1.0,0.0,0.0,3.521368980407715,3.5213913917541504,8.274016636278247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.34765625,0.0,1378.32177734375,1895.4371337890625,0.0,2928.684326171875,0.874666690826416,1.0,0.0,3.0,1.0,0.0
17774700,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7337120175361633,0.3097211122512817,0.2839064598083496,296.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.3617550730705261,0.050000000745058,0.0535159595310688,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9990000128746032,0.8950488567352295,0.5620379447937012,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8155564665794373,0.4295945465564728,0.4116573631763458,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.6895763278007507,0.255851000547409,1.177325963973999,285.072265625,284.95001220703125,299.4345397949219,295.2787170410156,298.4776611328125,298.09393310546875,285.0727844238281,1.0,0.6036505699157715,0.3892335891723633,0.3892335891723633,1.0,1.0,-2.987844705581665,0.8513201475143433,2.136524677276612,0.1733811050653457,0.9794792532920836,0.9794792532920836,0.0,212.8583526611328,216.0,59257.24609375,0.0,2603.85107421875,1.0,279.39599609375,283.31256103515625,298.2417907714844,301.9812316894531,293.1499938964844,293.1499938964844,279.45001220703125,31247.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446488380432129,1.0,0.0,0.0,3.6118009090423584,3.611823797225952,8.704441825102549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.5185546875,0.0,1455.89453125,1895.4371337890625,0.0,2885.178466796875,0.894346296787262,1.0,0.0,3.0,1.0,0.0
17774760,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7325019240379333,0.3090880215167999,0.2834410667419433,296.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.3611286282539367,0.050000000745058,0.0535615049302578,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9990000128746032,0.8957015872001648,0.5641272664070129,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.814319372177124,0.4290390312671661,0.4112290143966675,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6882507801055908,0.2553310692310333,1.175339937210083,285.0382080078125,284.95001220703125,299.3968200683594,295.262451171875,298.4628601074219,298.0882873535156,285.0344543457031,1.0,0.6041927337646484,0.3892581164836883,0.3892581164836883,1.0,1.0,-2.98694920539856,0.8510832786560059,2.1358659267425537,0.1733645349740982,0.993072509765625,0.993072509765625,0.0,213.97760009765625,219.0,59475.359375,0.0,2607.8583984375,1.0,279.4413757324219,283.2798767089844,298.2518310546875,302.0596618652344,293.1499938964844,293.1499938964844,279.1499938964844,31313.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447483777999878,1.0,0.0,0.0,3.708189725875856,3.7082135677337646,9.175234936265042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.861328125,0.0,1563.25390625,1895.4371337890625,0.0,2886.110107421875,0.9148852825164796,1.0,0.0,3.0,1.0,0.0
