time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7309235334396362,0.3079443573951721,0.2827312350273132,296.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.3603726923465729,0.050000000745058,0.0536170862615108,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.8953257203102112,0.5666669011116028,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8127248883247375,0.4280063509941101,0.4105722606182098,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6865944862365723,0.2544882893562317,1.1726759672164917,284.8755187988281,284.95001220703125,299.3591003417969,295.24609375,298.4505920410156,298.086181640625,284.8695678710937,1.0,0.6047502756118774,0.3892826437950134,0.3892826437950134,1.0,1.0,-2.9852278232574463,0.850548267364502,2.1346795558929443,0.1732828766107559,0.8877689838409424,0.8877689838409424,0.0,215.32135009765625,219.0,60420.31640625,0.0,2611.437744140625,1.0,279.19677734375,283.1025390625,298.2929382324219,302.27899169921875,293.1499938964844,293.1499938964844,279.1499938964844,35766.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526415824890137,1.0,0.0,0.0,3.707306146621704,3.707330465316773,9.17086197205208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.833984375,0.0,1596.0859375,1895.4371337890625,0.0,2960.0185546875,0.9157081842422484,1.0,0.0,3.0,1.0,0.0
17774880,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7287812232971191,0.3066004514694214,0.2816214859485626,296.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.3594352006912231,0.050000000745058,0.0536870323121547,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.8944540619850159,0.5698454976081848,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8105589151382446,0.426746517419815,0.4095041751861572,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6843712329864502,0.2534246444702148,1.1685664653778076,284.88299560546875,284.95001220703125,299.32135009765625,295.2296447753906,298.438232421875,298.0841064453125,284.8848571777344,1.0,0.6052358150482178,0.3893071711063385,0.3893071711063385,1.0,1.0,-2.9815773963928223,0.8493466973304749,2.132230758666992,0.1729495376348495,0.8666865229606628,0.8666865229606628,0.0,216.9519958496093,207.0,60054.5703125,0.0,2612.818603515625,1.0,279.157470703125,283.11822509765625,298.2627258300781,302.1944580078125,293.1499938964844,293.1499938964844,279.45001220703125,38452.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855593204498291,1.0,0.0,0.0,3.6217737197875977,3.621798038482666,8.752576832193881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.26171875,0.0,1520.197021484375,1895.4371337890625,0.0,2987.682861328125,0.9007374048233032,1.0,0.0,3.0,1.0,0.0
17774940,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7280824780464172,0.3056943118572235,0.2805898487567901,296.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.3595291674137115,0.050000000745058,0.0536801144480705,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.8944806456565857,0.5695273280143738,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.810036838054657,0.4258706271648407,0.4084733426570892,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6835827827453613,0.2525607645511627,1.1641385555267334,284.99981689453125,284.95001220703125,299.2835693359375,295.213134765625,298.4226989746094,298.0777893066406,285.00128173828125,1.0,0.6036726236343384,0.3893316686153412,0.3893316686153412,1.0,1.0,-2.973395824432373,0.846570611000061,2.1268250942230225,0.1721512526273727,0.9420766234397888,0.9420766234397888,0.0,216.46270751953125,207.0,59112.796875,0.0,2594.868408203125,1.0,279.400634765625,283.2513122558594,298.1903991699219,301.95635986328125,293.1499938964844,293.1499938964844,279.45001220703125,34282.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502610921859741,1.0,0.0,0.0,3.663315773010254,3.663339614868164,8.95451364613109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.15625,0.0,1535.1392822265625,1895.4371337890625,0.0,2937.716552734375,0.9085268378257751,1.0,0.0,3.0,1.0,0.0
17775000,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7285736799240112,0.3049323260784149,0.2798358798027038,296.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.3603476881980896,0.050000000745058,0.0536193251609802,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.8952382206916809,0.5667558312416077,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8108357787132263,0.425145149230957,0.4077086448669433,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6839924454689026,0.2518320381641388,1.1604247093200684,284.9811706542969,284.95001220703125,299.2458190917969,295.196533203125,298.4071655273437,298.0713806152344,284.9789123535156,1.0,0.6013142466545105,0.3893561959266662,0.3893561959266662,1.0,1.0,-2.9637045860290527,0.8432763814926147,2.1204283237457275,0.1710776835680008,0.944082260131836,0.944082260131836,0.0,214.5450592041016,195.0,59000.875,0.0,2566.95751953125,1.0,279.4422302246094,283.2375183105469,298.18017578125,301.9793395996094,293.1499938964844,293.1499938964844,279.1499938964844,33919.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486740589141846,1.0,0.0,0.0,3.71752667427063,3.717550992965698,9.221498658007476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.419921875,0.0,1593.7427978515625,1895.4371337890625,0.0,2922.85302734375,0.9187912940979004,1.0,0.0,3.0,1.0,0.0
17775060,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7294439673423767,0.3037802875041961,0.2789268791675567,296.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.3615491092205047,0.050000000745058,0.0535315386950969,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9990000128746032,0.8957707285881042,0.5627309083938599,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8121322393417358,0.4240603148937225,0.4068031013011932,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.6848885416984558,0.2509105801582336,1.1564271450042725,284.84381103515625,284.95001220703125,299.20806884765625,295.17987060546875,298.3950500488281,298.0697631835937,284.8415832519531,1.0,0.5982506275177002,0.389444500207901,0.389444500207901,1.0,1.0,-2.9517810344696045,0.839360237121582,2.1124207973480225,0.1699168384075164,0.8402035236358643,0.8402035236358643,0.0,211.85943603515625,195.0,59453.39453125,0.0,2531.1904296875,1.0,279.19732666015625,283.0926818847656,298.2115783691406,302.1539306640625,293.1499938964844,293.1499938964844,279.1499938964844,39326.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545304536819458,1.0,0.0,0.0,3.650537014007568,3.650561809539795,8.892150731298898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.1826171875,0.0,1558.662353515625,1895.4371337890625,0.0,2977.720703125,0.9050288200378418,1.0,0.0,3.0,1.0,0.0
17775120,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7303810715675354,0.3025689721107483,0.2777109146118164,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.3629967272281647,0.050000000745058,0.0534280426800251,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.8966521620750427,0.5579479336738586,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8135834336280823,0.4228866100311279,0.4055806696414947,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6859288811683655,0.249924749135971,1.1514935493469238,284.8808898925781,284.95001220703125,299.1703491210937,295.16314697265625,298.3829345703125,298.0682678222656,284.8824768066406,1.0,0.5945624113082886,0.3895328044891357,0.3895328044891357,1.0,1.0,-2.937049627304077,0.8344794511795044,2.1025702953338623,0.1683873534202575,0.8349362015724182,0.8349362015724182,0.0,208.6670379638672,198.0,58808.046875,0.0,2487.986328125,1.0,279.15789794921875,283.1369323730469,298.176513671875,302.037353515625,293.1499938964844,293.1499938964844,279.45001220703125,40383.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855218768119812,1.0,0.0,0.0,3.5303728580474854,3.5303966999053955,8.316382604789396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.5634765625,0.0,1435.827392578125,1895.4371337890625,0.0,2984.1728515625,0.8823875784873962,1.0,0.0,3.0,1.0,0.0
17775180,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7306751608848572,0.3017986416816711,0.2767577469348907,296.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.3638055622577667,0.050000000745058,0.0533713549375534,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.8985083699226379,0.5553067922592163,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.814186155796051,0.4221097528934479,0.4045926034450531,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6862148642539978,0.2492208182811737,1.1473846435546875,284.9967956542969,284.95001220703125,299.13262939453125,295.1463623046875,298.3680725097656,298.0627746582031,284.9979553222656,1.0,0.5924822688102722,0.3896211087703705,0.3896211087703705,1.0,1.0,-2.926520347595215,0.8310651779174805,2.0954551696777344,0.1671718806028366,0.9086257219314576,0.9086257219314576,0.0,206.81396484375,198.0,57839.40625,0.0,2459.4921875,1.0,279.3982238769531,283.2699279785156,298.1056213378906,301.7914428710937,293.1499938964844,293.1499938964844,279.45001220703125,35029.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481529355049133,1.0,0.0,0.0,3.565462350845337,3.5654854774475098,8.482522275699012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.29296875,0.0,1434.03857421875,1895.4371337890625,0.0,2917.9736328125,0.887536883354187,1.0,0.0,3.0,1.0,0.0
17775240,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7308700680732727,0.3011285960674286,0.2761263847351074,296.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.3643440306186676,0.050000000745058,0.0533340163528919,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.900375247001648,0.5535604357719421,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8145784139633179,0.4214493334293365,0.4039271175861358,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6863689422607422,0.2486482411623001,1.144497275352478,284.9803466796875,284.95001220703125,299.094970703125,295.1295166015625,298.354248046875,298.0585327148437,284.9788818359375,1.0,0.5909751057624817,0.3897094130516052,0.3897094130516052,1.0,1.0,-2.9193427562713623,0.8288042545318604,2.090538501739502,0.1664822250604629,0.91096830368042,0.91096830368042,0.0,205.5885009765625,201.0,57735.3515625,0.0,2440.35400390625,1.0,279.4414367675781,283.2591857910156,298.0996398925781,301.8150634765625,293.1499938964844,293.1499938964844,279.1499938964844,34388.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454245924949646,1.0,0.0,0.0,3.6152734756469727,3.6152968406677246,8.721187327864754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.0146484375,0.0,1482.93359375,1895.4371337890625,0.0,2892.4365234375,0.896223783493042,1.0,0.0,3.0,1.0,0.0
17775300,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7305305004119873,0.3000724017620086,0.2753675580024719,296.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.364557147026062,0.050000000745058,0.0533193908631801,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9990000128746032,0.9013441801071168,0.5528725981712341,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8144043684005737,0.4204375743865967,0.4031560122966766,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6860336661338806,0.2478691935539245,1.1415088176727295,284.8582458496094,284.95001220703125,299.05731201171875,295.11260986328125,298.3431091308594,298.0580139160156,284.85772705078125,1.0,0.5899106860160828,0.3897977173328399,0.3897977173328399,1.0,1.0,-2.9130678176879883,0.8268516659736633,2.08621597290039,0.1659548580646515,0.8193280100822449,0.8193280100822449,0.0,204.9769744873047,201.0,58173.9921875,0.0,2425.97021484375,1.0,279.1997985839844,283.12957763671875,298.1360168457031,301.9920654296875,293.1499938964844,293.1499938964844,279.1499938964844,39821.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507042527198792,1.0,0.0,0.0,3.538332939147949,3.5383565425872803,8.353926546078583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.5126953125,0.0,1440.1636962890625,1895.4371337890625,0.0,2941.8671875,0.8805474042892456,1.0,0.0,3.0,1.0,0.0
17775360,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.729533851146698,0.2989585995674133,0.274349570274353,296.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.364433079957962,0.050000000745058,0.0533281043171882,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.9019927382469176,0.553274929523468,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8135441541671753,0.4193483293056488,0.4021235108375549,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6850400567054749,0.2469988316297531,1.1377012729644775,284.90142822265625,284.95001220703125,299.0197448730469,295.0956726074219,298.33135986328125,298.0565490722656,284.90240478515625,1.0,0.589142382144928,0.3900295197963714,0.3900295197963714,1.0,1.0,-2.906519651412964,0.8251493573188782,2.0813703536987305,0.1657253205776214,0.8249694108963013,0.8249694108963013,0.0,204.94610595703125,204.0,57760.421875,0.0,2414.026611328125,1.0,279.1587829589844,283.1737365722656,298.1058654785156,301.89141845703125,293.1499938964844,293.1499938964844,279.45001220703125,39739.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513190150260925,1.0,0.0,0.0,3.437769651412964,3.4377923011779785,7.885819854891452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.5966796875,0.0,1335.97509765625,1895.4371337890625,0.0,2947.62646484375,0.8616288304328918,1.0,0.0,3.0,1.0,0.0
17775420,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.728547215461731,0.2981932163238525,0.2735118269920349,296.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.364205539226532,0.050000000745058,0.0533440038561821,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.9030563235282898,0.5540128946304321,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8126260638237,0.4185810983181,0.4012530148029327,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.683972954750061,0.2463132441043853,1.1342430114746094,285.009521484375,284.95001220703125,298.9822082519531,295.0787048339844,298.31719970703125,298.0516052246094,285.0102844238281,1.0,0.5886586308479309,0.3902612924575805,0.3902612924575805,1.0,1.0,-2.901212215423584,0.8239014744758606,2.077310562133789,0.165639191865921,0.8988582491874695,0.8988582491874695,0.0,205.1436309814453,204.0,56973.2421875,0.0,2405.480224609375,1.0,279.3961486816406,283.2965087890625,298.0394897460937,301.6644592285156,293.1499938964844,293.1499938964844,279.45001220703125,34369.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446716666221619,1.0,0.0,0.0,3.4870717525482178,3.487093925476074,8.113627245620592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.828125,0.0,1347.689453125,1895.4371337890625,0.0,2885.392333984375,0.8695579171180725,1.0,0.0,3.0,1.0,0.0
17775480,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7277028560638428,0.2974761128425598,0.2729118466377258,296.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.3639385402202606,0.050000000745058,0.0533626787364482,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.9040287137031556,0.5548802614212036,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8118037581443787,0.4178850054740906,0.4006285965442657,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6830116510391235,0.2456907033920288,1.1315394639968872,284.9888610839844,284.95001220703125,298.9447021484375,295.0616760253906,298.3032531738281,298.0468444824219,284.9872131347656,1.0,0.5884460210800171,0.390493094921112,0.390493094921112,1.0,1.0,-2.8975541591644287,0.8232240080833435,2.0743303298950195,0.165777713060379,0.9018214344978333,0.9018214344978333,0.0,205.4761657714844,207.0,56969.890625,0.0,2400.5732421875,1.0,279.4407653808594,283.2806701660156,298.03570556640625,301.6981506347656,293.1499938964844,293.1499938964844,279.1499938964844,33829.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424654603004456,1.0,0.0,0.0,3.547168970108032,3.547191619873047,8.395702479901956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.169921875,0.0,1405.958984375,1895.4371337890625,0.0,2864.758544921875,0.8805383443832397,1.0,0.0,3.0,1.0,0.0
17775540,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7264834642410278,0.2963643074035644,0.2721493244171142,296.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.3634895384311676,0.050000000745058,0.0533942021429538,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.904113233089447,0.5563439130783081,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8106003999710083,0.4168280363082886,0.3998639583587646,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6817135214805603,0.2448324561119079,1.128473877906799,284.8666381835937,284.95001220703125,298.90728759765625,295.04461669921875,298.2913513183594,298.0449523925781,284.8660583496094,1.0,0.5884024500846863,0.3907248675823211,0.3907248675823211,1.0,1.0,-2.89383316040039,0.8225199580192566,2.0713131427764893,0.1659497022628784,0.8129464983940125,0.8129464983940125,0.0,206.13442993164065,207.0,57456.171875,0.0,2397.167236328125,1.0,279.2012939453125,283.1505432128906,298.0731201171875,301.88067626953125,293.1499938964844,293.1499938964844,279.1499938964844,39350.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483166098594666,1.0,0.0,0.0,3.477689504623413,3.477712392807007,8.07002493274922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.203125,0.0,1373.6693115234375,1895.4371337890625,0.0,2919.50634765625,0.8667662143707275,1.0,0.0,3.0,1.0,0.0
17775600,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.724766731262207,0.2951891720294952,0.2711159884929657,296.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.3628364205360412,0.050000000745058,0.0534404404461383,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.903919279575348,0.5584844946861267,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8088800311088562,0.415688544511795,0.3988251388072967,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.679921567440033,0.2438673675060272,1.124457836151123,284.9071044921875,284.95001220703125,298.8699645996094,295.0275573730469,298.2787475585937,298.0421142578125,284.9076843261719,1.0,0.58843594789505,0.3909566402435303,0.3909566402435303,1.0,1.0,-2.8891441822052,0.8214780688285828,2.0676660537719727,0.1659817844629287,0.8192722201347351,0.8192722201347351,0.0,207.12782287597656,210.0,57108.95703125,0.0,2393.693359375,1.0,279.1593017578125,283.1907043457031,298.0428771972656,301.785888671875,293.1499938964844,293.1499938964844,279.45001220703125,39291.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494594693183899,1.0,0.0,0.0,3.385738611221313,3.38576078414917,7.648920927749714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.916015625,0.0,1281.4014892578125,1895.4371337890625,0.0,2930.208251953125,0.8497719764709473,1.0,0.0,3.0,1.0,0.0
17775660,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7231767773628235,0.2943438589572906,0.2702440917491913,296.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.3621840178966522,0.050000000745058,0.0534871146082878,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.9041749835014344,0.5606370568275452,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8072343468666077,0.4148538112640381,0.3979299962520599,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6781835556030273,0.243068978190422,1.1206809282302856,285.0106506347656,284.95001220703125,298.83270263671875,295.0104675292969,298.2636413574219,298.035888671875,285.0111083984375,1.0,0.5885761380195618,0.3910894393920898,0.3910894393920898,1.0,1.0,-2.8851213455200195,0.8204320669174194,2.0646893978118896,0.1658248007297516,0.8911616206169128,0.8911616206169128,0.0,208.15591430664065,210.0,56373.09375,0.0,2391.5859375,1.0,279.3948669433594,283.308349609375,297.9754943847656,301.5623474121094,293.1499938964844,293.1499938964844,279.45001220703125,34088.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432019352912903,1.0,0.0,0.0,3.439229726791382,3.43925142288208,7.892519988672575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.8896484375,0.0,1297.6015625,1895.4371337890625,0.0,2871.644775390625,0.8586628437042236,1.0,0.0,3.0,1.0,0.0
17775720,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7218216061592102,0.293543666601181,0.2695938944816589,296.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.3615753352642059,0.050000000745058,0.0535310916602611,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.9043841361999512,0.5626583099365234,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8057931661605835,0.4140840470790863,0.3972634077072143,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6766529083251953,0.2423265129327774,1.1175724267959597,284.9877014160156,284.95001220703125,298.7955322265625,294.99334716796875,298.24884033203125,298.0299377441406,284.9859924316406,1.0,0.5888428688049316,0.3912222385406494,0.3912222385406494,1.0,1.0,-2.882283926010132,0.8197809457778931,2.0625030994415283,0.165816843509674,0.8924888968467712,0.8924888968467712,0.0,209.16200256347656,213.0,56381.65234375,0.0,2391.47998046875,1.0,279.4403381347656,283.2904052734375,297.97039794921875,301.5956115722656,293.1499938964844,293.1499938964844,279.75,33690.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412344455718994,1.0,0.0,0.0,3.501286745071411,3.501308917999268,8.17991235635418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.5078125,0.0,1357.351318359375,1895.4371337890625,0.0,2853.250732421875,0.8701366782188416,1.0,0.0,3.0,1.0,0.0
17775780,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7203507423400879,0.2927819788455963,0.2689017057418823,296.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.3609133064746856,0.050000000745058,0.0535794124007225,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9990000128746032,0.904597818851471,0.5648712515830994,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8042340874671936,0.4133626222610473,0.3965725600719452,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6750403642654419,0.2416102886199951,1.1144256591796875,285.0735778808594,284.95001220703125,298.75848388671875,294.9762268066406,298.2341003417969,298.0240783691406,285.074462890625,1.0,0.5891867280006409,0.3913550078868866,0.3913550078868866,1.0,1.0,-2.87955641746521,0.8191673159599304,2.0603890419006348,0.1658245772123336,0.975784420967102,0.975784420967102,0.0,210.2825927734375,213.0,55697.05078125,0.0,2392.13037109375,1.0,279.6954040527344,283.395263671875,297.9349060058594,301.44952392578125,293.1499938964844,293.1499938964844,279.75,31159.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360852599143982,1.0,0.0,0.0,3.5929858684539795,3.593008518218994,8.6139891664061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.9560546875,0.0,1435.00927734375,1895.4371337890625,0.0,2805.16259765625,0.8901015520095825,1.0,0.0,3.0,1.0,0.0
17775840,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7189562320709229,0.292003720998764,0.2683022916316986,296.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.3602581918239593,0.050000000745058,0.0536277405917644,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.9046769738197328,0.5670763850212097,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8027551174163818,0.4126398861408233,0.3959852457046509,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6735082268714905,0.2409025579690933,1.111597776412964,285.04083251953125,284.95001220703125,298.72149658203125,294.9590759277344,298.2199401855469,298.0189208984375,285.036865234375,1.0,0.5896159410476685,0.3914878070354461,0.3914878070354461,1.0,1.0,-2.877439498901367,0.8187656998634338,2.058673620223999,0.1659144461154937,0.9910472631454468,0.9910472631454468,0.0,211.42706298828125,216.0,55885.328125,0.0,2393.980224609375,1.0,279.7412109375,283.3629150390625,297.945068359375,301.524658203125,293.1499938964844,293.1499938964844,279.45001220703125,31157.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358737826347351,1.0,0.0,0.0,3.693242073059082,3.693265676498413,9.101413525058888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.130859375,0.0,1545.149169921875,1895.4371337890625,0.0,2803.189453125,0.911404550075531,1.0,0.0,3.0,1.0,0.0
17775900,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7171915769577026,0.2907376587390899,0.2674739062786102,296.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.3594861030578613,0.050000000745058,0.0536853708326816,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9990000128746032,0.9036941528320312,0.5696951150894165,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8009300231933594,0.411453902721405,0.39517942070961,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6716768145561218,0.2398850172758102,1.1081295013427734,284.8759765625,284.95001220703125,298.68463134765625,294.94195556640625,298.209228515625,298.0185546875,284.869140625,1.0,0.5900601744651794,0.3916206061840057,0.3916206061840057,1.0,1.0,-2.8745269775390625,0.818082869052887,2.0564441680908203,0.1659466624259948,0.8851429224014282,0.8851429224014282,0.0,212.77951049804688,216.0,56804.8671875,0.0,2395.427734375,1.0,279.4970703125,283.18310546875,297.9896850585937,301.7428894042969,293.1499938964844,293.1499938964844,279.45001220703125,35655.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844068169593811,1.0,0.0,0.0,3.694625616073608,3.6946499347686768,9.108233598453808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.1728515625,0.0,1580.7767333984375,1895.4371337890625,0.0,2879.74658203125,0.9127316474914552,1.0,0.0,3.0,1.0,0.0
17775960,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7148206233978271,0.2892620861530304,0.2662539184093475,296.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.3585429489612579,0.050000000745058,0.0537568219006061,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.9021613001823424,0.5729241967201233,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7985365986824036,0.4100318849086761,0.3939657807350158,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6693058609962463,0.2386397123336792,1.1032376289367676,284.88037109375,284.95001220703125,298.6479187011719,294.9248352050781,298.1995544433594,298.01971435546875,284.8824157714844,1.0,0.5904347896575928,0.391742080450058,0.391742080450058,1.0,1.0,-2.869691848754883,0.816701352596283,2.052990436553955,0.1656965613365173,0.8613311648368835,0.8613311648368835,0.0,214.4084014892578,204.0,56427.359375,0.0,2394.8076171875,1.0,279.4576110839844,283.19781494140625,297.9596252441406,301.65966796875,293.1499938964844,293.1499938964844,279.75,38619.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472697734832764,1.0,0.0,0.0,3.6033804416656494,3.603404521942138,8.663901667205209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.943359375,0.0,1501.265869140625,1895.4371337890625,0.0,2909.70556640625,0.8967356085777283,1.0,0.0,3.0,1.0,0.0
17776020,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7138851284980774,0.2882068455219269,0.2650987207889557,296.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.3586033582687378,0.050000000745058,0.0537523701786994,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.901506245136261,0.5727183222770691,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.797808825969696,0.4089804291725158,0.3927789330482483,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6682705283164978,0.2375778704881668,1.0979713201522827,284.999267578125,284.95001220703125,298.6112976074219,294.90771484375,298.1860046386719,298.0155639648437,285.0011901855469,1.0,0.5887505412101746,0.3918635547161102,0.3918635547161102,1.0,1.0,-2.860304832458496,0.8137196898460388,2.046585321426392,0.1649562120437622,0.9373358488082886,0.9373358488082886,0.0,213.94747924804688,204.0,55483.234375,0.0,2375.916748046875,1.0,279.7001647949219,283.3327941894531,297.8832397460937,301.4203796386719,293.1499938964844,293.1499938964844,279.75,34316.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415987491607666,1.0,0.0,0.0,3.644062042236328,3.644085645675659,8.860634466145711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.615234375,0.0,1513.997802734375,1895.4371337890625,0.0,2856.65576171875,0.904319703578949,1.0,0.0,3.0,1.0,0.0
17776080,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7141807079315186,0.2873037159442901,0.2642159163951874,296.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.3593705594539642,0.050000000745058,0.0536944977939128,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.90153706073761,0.5700939297676086,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7984179854393005,0.408076137304306,0.3918498456478119,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6683645248413086,0.2366516590118408,1.0933799743652344,284.9815673828125,284.95001220703125,298.5747985839844,294.890625,298.1714782714844,298.0098876953125,284.9791564941406,1.0,0.5862585306167603,0.3919850289821625,0.3919850289821625,1.0,1.0,-2.8493881225585938,0.8102056980133057,2.039182424545288,0.1639339029788971,0.9400797486305236,0.9400797486305236,0.0,212.0718536376953,192.0,55353.22265625,0.0,2347.573974609375,1.0,279.7420959472656,283.3189697265625,297.8715515136719,301.4395751953125,293.1499938964844,293.1499938964844,279.45001220703125,33863.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396672010421753,1.0,0.0,0.0,3.700814247131348,3.700838327407837,9.138772156802588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.4287109375,0.0,1574.232421875,1895.4371337890625,0.0,2838.605712890625,0.914989173412323,1.0,0.0,3.0,1.0,0.0
17776140,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7148735523223877,0.2860296070575714,0.2631905078887939,296.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.3605192899703979,0.050000000745058,0.0536091700196266,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.9012728333473206,0.5662042498588562,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.7995445132255554,0.4068158864974975,0.3907793760299682,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.668925940990448,0.235543206334114,1.0885300636291504,284.8418273925781,284.95001220703125,298.5384826660156,294.87353515625,298.1610107421875,298.0097961425781,284.8388366699219,1.0,0.5830532908439636,0.3921065032482147,0.3921065032482147,1.0,1.0,-2.836268663406372,0.8059146404266357,2.0303540229797363,0.1626604944467544,0.8346997499465942,0.8346997499465942,0.0,209.4212951660156,192.0,55785.44921875,0.0,2311.8408203125,1.0,279.4977111816406,283.1719055175781,297.90545654296875,301.6123962402344,293.1499938964844,293.1499938964844,279.45001220703125,39420.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456820845603943,1.0,0.0,0.0,3.632311344146729,3.632335901260376,8.803582431937684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.791015625,0.0,1539.044189453125,1895.4371337890625,0.0,2894.84619140625,0.9009119272232056,1.0,0.0,3.0,1.0,0.0
17776200,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.715621292591095,0.2846847176551819,0.261863499879837,296.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.3619140982627868,0.050000000745058,0.0535077266395092,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.9012964963912964,0.5615447163581848,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8008331060409546,0.4054532647132873,0.389388233423233,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.66961669921875,0.2343638986349105,1.0827587842941284,284.8782653808594,284.95001220703125,298.5022888183594,294.8564758300781,298.1501770019531,298.00933837890625,284.8800964355469,1.0,0.5792171955108643,0.3922279775142669,0.3922279775142669,1.0,1.0,-2.8203470706939697,0.8006386756896973,2.0197083950042725,0.1610003262758255,0.8278359174728394,0.8278359174728394,0.0,206.2588653564453,195.0,55118.93359375,0.0,2269.125732421875,1.0,279.45806884765625,283.2177124023437,297.8698425292969,301.4958801269531,293.1499938964844,293.1499938964844,279.75,40715.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463942408561707,1.0,0.0,0.0,3.501660823822021,3.501684188842773,8.181660859918338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.25048828125,0.0,1408.15771484375,1895.4371337890625,0.0,2901.510498046875,0.8763659596443176,1.0,0.0,3.0,1.0,0.0
17776260,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7157137989997864,0.2837644815444946,0.260785847902298,296.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.3626813292503357,0.050000000745058,0.0534530095756053,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.9022953510284424,0.5590111613273621,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8012489080429077,0.4044742882251739,0.3882190287113189,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6695952415466309,0.2334580272436142,1.077775239944458,284.99530029296875,284.95001220703125,298.4662475585937,294.8394470214844,298.1347045898437,298.0021667480469,284.9969482421875,1.0,0.5769855976104736,0.3925333619117737,0.3925333619117737,1.0,1.0,-2.808532953262329,0.7972394824028015,2.011293411254883,0.160094678401947,0.901345193386078,0.901345193386078,0.0,204.42507934570312,195.0,54146.1328125,0.0,2240.166748046875,1.0,279.6974792480469,283.351806640625,297.7950134277344,301.24884033203125,293.1499938964844,293.1499938964844,279.75,35143.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387776017189026,1.0,0.0,0.0,3.5356152057647705,3.535637855529785,8.341099260178453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.03515625,0.0,1403.3878173828125,1895.4371337890625,0.0,2830.296630859375,0.8810749650001526,1.0,0.0,3.0,1.0,0.0
17776320,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7157164216041565,0.2829521298408508,0.2600235342979431,296.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.3631813824176788,0.050000000745058,0.053417719900608,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.9033079743385316,0.5573707222938538,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8014510273933411,0.4036130607128143,0.3873648047447204,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6694616079330444,0.2326893359422683,1.074000358581543,284.9794311523437,284.95001220703125,298.43035888671875,294.82244873046875,298.120361328125,297.9963073730469,284.9778747558594,1.0,0.5753238201141357,0.392838716506958,0.392838716506958,1.0,1.0,-2.8000354766845703,0.7950196862220764,2.00501561164856,0.1597409546375274,0.9038234949111938,0.9038234949111938,0.0,203.2140045166016,198.0,54018.46875,0.0,2219.97607421875,1.0,279.7412109375,283.3410339355469,297.7879638671875,301.2684631347656,293.1499938964844,293.1499938964844,279.45001220703125,34400.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355135917663574,1.0,0.0,0.0,3.587254047393799,3.587277173995972,8.586527542320255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.33984375,0.0,1452.7119140625,1895.4371337890625,0.0,2799.828857421875,0.8899436593055725,1.0,0.0,3.0,1.0,0.0
17776380,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.715189516544342,0.2817754745483398,0.2591472268104553,296.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.3633710443973541,0.050000000745058,0.0534044913947582,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9990000128746032,0.903394103050232,0.556751549243927,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8010791540145874,0.4024122357368469,0.3864107728004455,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6688844561576843,0.2317278385162353,1.070167899131775,284.8561096191406,284.95001220703125,298.3946533203125,294.8055114746094,298.1104736328125,297.99658203125,284.85504150390625,1.0,0.5741073489189148,0.3931441009044647,0.3931441009044647,1.0,1.0,-2.7924699783325195,0.7931188941001892,1.999351024627685,0.1595503985881805,0.8111958503723145,0.8111958503723145,0.0,202.59988403320312,198.0,54426.4609375,0.0,2204.295166015625,1.0,279.5004577636719,283.2109375,297.8275146484375,301.4434509277344,293.1499938964844,293.1499938964844,279.45001220703125,40023.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408026099205017,1.0,0.0,0.0,3.506416082382202,3.506439447402954,8.203896868508309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.166015625,0.0,1408.132080078125,1895.4371337890625,0.0,2849.215087890625,0.8735020756721497,1.0,0.0,3.0,1.0,0.0
17776440,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7139843702316284,0.2805353999137878,0.2580210566520691,296.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.3632366955280304,0.050000000745058,0.0534141138195991,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.9031245112419128,0.5571926832199097,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8000004887580872,0.4011290073394775,0.3851998150348663,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6676878333091736,0.2306700944900512,1.0655423402786257,284.9000244140625,284.95001220703125,298.3591003417969,294.7886047363281,298.10064697265625,297.9970092773437,284.90118408203125,1.0,0.5731921195983887,0.3934494853019714,0.3934494853019714,1.0,1.0,-2.7846429347991943,0.7911224365234375,1.9935206174850464,0.1593117117881775,0.8164479732513428,0.8164479732513428,0.0,202.5553436279297,201.0,53994.96484375,0.0,2190.952880859375,1.0,279.4590759277344,283.257568359375,297.7977294921875,301.3436889648437,293.1499938964844,293.1499938964844,279.75,40026.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413607478141785,1.0,0.0,0.0,3.396745204925537,3.3967676162719727,7.69873281569744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.921875,0.0,1297.2786865234375,1895.4371337890625,0.0,2854.431640625,0.852933943271637,1.0,0.0,3.0,1.0,0.0
17776500,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7127710580825806,0.2796292006969452,0.2570659816265106,296.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.3629946112632751,0.050000000745058,0.0534313693642616,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.9032608866691588,0.5579875111579895,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7988571524620056,0.4001559317111969,0.3841438889503479,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6664124727249146,0.2297841757535934,1.0612257719039917,285.00848388671875,284.95001220703125,298.3237609863281,294.771728515625,298.0874328613281,297.9926452636719,285.0096740722656,1.0,0.5725621581077576,0.3937548696994781,0.3937548696994781,1.0,1.0,-2.7780110836029053,0.7895442247390747,1.9884668588638303,0.15919229388237,0.8898570537567139,0.8898570537567139,0.0,202.7471466064453,201.0,53207.59375,0.0,2180.783203125,1.0,279.6950378417969,283.38043212890625,297.728515625,301.1169738769531,293.1499938964844,293.1499938964844,279.75,34444.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341714143753052,1.0,0.0,0.0,3.4459567070007324,3.4459784030914307,7.923424618638819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.2607421875,0.0,1306.7982177734375,1895.4371337890625,0.0,2787.310302734375,0.8605791926383972,1.0,0.0,3.0,1.0,0.0
17776560,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7116970419883728,0.2787798941135406,0.2563433051109314,296.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.362708568572998,0.050000000745058,0.0534517876803875,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.9032944440841676,0.5589286088943481,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7978125214576721,0.3992555737495422,0.3833269774913788,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6652362942695618,0.2289620041847229,1.057628512382507,284.9881286621094,284.95001220703125,298.2886047363281,294.75494384765625,298.0745849609375,297.98858642578125,284.98638916015625,1.0,0.5722021460533142,0.394041359424591,0.394041359424591,1.0,1.0,-2.77299165725708,0.7884854674339294,1.9845061302185056,0.1592523455619812,0.8928766250610352,0.8928766250610352,0.0,203.0797882080078,204.0,53180.1640625,0.0,2173.996337890625,1.0,279.74041748046875,283.3642272949219,297.7243957519531,301.1473693847656,293.1499938964844,293.1499938964844,280.04998779296875,33808.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314541578292847,1.0,0.0,0.0,3.508643865585327,3.508666038513184,8.214324793698324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.96142578125,0.0,1365.7506103515625,1895.4371337890625,0.0,2761.986572265625,0.8718948364257812,1.0,0.0,3.0,1.0,0.0
17776620,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7103998064994812,0.2779625356197357,0.2555869519710541,296.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.3622980117797851,0.050000000745058,0.0534811988472938,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.903247892856598,0.5602837204933167,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7965531945228577,0.3983965218067169,0.3824914693832397,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6638923287391663,0.2281603366136551,1.0540257692337036,285.07720947265625,284.95001220703125,298.2536315917969,294.7381896972656,298.0619812011719,297.9848937988281,285.0787658691406,1.0,0.5720356702804565,0.394327849149704,0.394327849149704,1.0,1.0,-2.768411159515381,0.7875754237174988,1.9808357954025269,0.1593692004680633,0.9786701202392578,0.9786701202392578,0.0,203.65708923339844,204.0,52459.25,0.0,2169.11083984375,1.0,279.99560546875,283.47283935546875,297.68902587890625,301.0002746582031,293.1499938964844,293.1499938964844,280.04998779296875,31195.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255118131637573,1.0,0.0,0.0,3.5997464656829834,3.599769115447998,8.646435958326038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.72705078125,0.0,1442.5225830078125,1895.4371337890625,0.0,2706.705810546875,0.8917034268379211,1.0,0.0,3.0,1.0,0.0
