time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7090979218482971,0.2771379649639129,0.254926323890686,296.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.3618347942829132,0.050000000745058,0.0535145960748195,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9990000128746032,0.9030176997184752,0.5618193745613098,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7952840924263,0.3975429534912109,0.3817622661590576,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.6625505089759827,0.2273690849542617,1.0507444143295288,285.0478210449219,284.95001220703125,298.2188720703125,294.7215270996094,298.050048828125,297.98199462890625,285.04376220703125,1.0,0.5720465779304504,0.3946143686771393,0.3946143686771393,1.0,1.0,-2.7646822929382324,0.7869629263877869,1.9777194261550903,0.1595999896526336,0.9981273412704468,0.9981273412704468,0.0,204.36700439453125,207.0,52617.1015625,0.0,2166.271728515625,1.0,280.0412902832031,283.44244384765625,297.7015380859375,301.07440185546875,293.1499938964844,293.1499938964844,279.75,31055.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247790336608887,1.0,0.0,0.0,3.7029974460601807,3.703021287918091,9.149558195531426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.7001953125,0.0,1555.4049072265625,1895.4371337890625,0.0,2699.8994140625,0.913567841053009,1.0,0.0,3.0,1.0,0.0
17776740,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7073278427124023,0.2758373916149139,0.2540500462055206,296.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.3612102568149566,0.050000000745058,0.0535599961876869,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.9016485810279846,0.5639012455940247,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7936044931411743,0.3962323069572449,0.3808242380619049,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6608626246452332,0.2262704819440841,1.0468506813049316,284.8798522949219,284.95001220703125,298.184326171875,294.7049255371094,298.0438537597656,297.9869689941406,284.8717346191406,1.0,0.5721495151519775,0.3949008584022522,0.3949008584022522,1.0,1.0,-2.760382413864136,0.7861436605453491,1.974238634109497,0.1597969830036163,0.8924041390419006,0.8924041390419006,0.0,205.36265563964844,207.0,53546.984375,0.0,2163.83349609375,1.0,279.7967834472656,283.25811767578125,297.7518920898437,301.29547119140625,293.1499938964844,293.1499938964844,279.75,35343.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331530690193176,1.0,0.0,0.0,3.711038112640381,3.711062431335449,9.189335514747654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.62890625,0.0,1597.1497802734375,1895.4371337890625,0.0,2777.81689453125,0.9162654280662536,1.0,0.0,3.0,1.0,0.0
17776800,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7048437595367432,0.2742989659309387,0.2527796328067779,296.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.36037078499794,0.050000000745058,0.0536217652261257,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.8995963335037231,0.566721498966217,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7912808656692505,0.3946594893932342,0.3794731795787811,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6585779786109924,0.2249152809381485,1.0414959192276,284.8769836425781,284.95001220703125,298.1499938964844,294.6884155273437,298.040771484375,297.99639892578125,284.8791809082031,1.0,0.5722439885139465,0.3951873481273651,0.3951873481273651,1.0,1.0,-2.754262685775757,0.784679651260376,1.9695830345153809,0.1597476601600647,0.8634081482887268,0.8634081482887268,0.0,206.70654296875,210.0,53191.79296875,0.0,2160.0283203125,1.0,279.75750732421875,283.2680358886719,297.7245178222656,301.2182312011719,293.1499938964844,293.1499938964844,280.04998779296875,38644.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366237878799438,1.0,0.0,0.0,3.618640899658203,3.618664979934693,8.737441135053814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.14697265625,0.0,1518.1724853515625,1895.4371337890625,0.0,2810.18798828125,0.9000492691993713,1.0,0.0,3.0,1.0,0.0
17776860,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7024713158607483,0.2731731832027435,0.2516247928142547,296.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.3595369756221771,0.050000000745058,0.0536839887499809,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.8981625437736511,0.5695478916168213,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7890262603759766,0.3934570550918579,0.3782071769237518,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6562830209732056,0.2237223535776138,1.0359984636306765,285.0032043457031,284.95001220703125,298.1156921386719,294.6717529296875,298.0319519042969,297.9978942871094,285.00640869140625,1.0,0.5723653435707092,0.3954193294048309,0.3954193294048309,1.0,1.0,-2.748215675354004,0.7831175327301025,1.9650981426239007,0.1595262438058853,0.9438747763633728,0.9438747763633728,0.0,208.06204223632807,210.0,52301.42578125,0.0,2156.408935546875,1.0,280.00048828125,283.40985107421875,297.6459045410156,300.9808044433594,293.1499938964844,293.1499938964844,280.04998779296875,34279.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830685019493103,1.0,0.0,0.0,3.658395290374756,3.658419132232666,8.930475132729043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.60986328125,0.0,1529.62939453125,1895.4371337890625,0.0,2754.823486328125,0.9076088070869446,1.0,0.0,3.0,1.0,0.0
17776920,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7005653977394104,0.2722206115722656,0.2507947087287903,296.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.3588064312934875,0.050000000745058,0.0537392161786556,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.8968935608863831,0.5720450282096863,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7871682047843933,0.3924314081668854,0.3772620260715484,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6543135643005371,0.222648799419403,1.0313215255737305,284.9935607910156,284.95001220703125,298.0812683105469,294.6547546386719,298.0220031738281,297.9976806640625,284.9915771484375,1.0,0.5725713968276978,0.3956512808799743,0.3956512808799743,1.0,1.0,-2.743527889251709,0.7820247411727905,1.961503028869629,0.1594765484333038,0.9549056887626648,0.9549056887626648,0.0,209.29031372070312,198.0,52290.24609375,0.0,2154.4365234375,1.0,280.042236328125,283.3999328613281,297.63494873046875,301.0049743652344,293.1499938964844,293.1499938964844,279.75,33498.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286789059638977,1.0,0.0,0.0,3.72408938407898,3.724113702774048,9.254084716303624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.84765625,0.0,1598.0723876953125,1895.4371337890625,0.0,2736.150634765625,0.9200682640075684,1.0,0.0,3.0,1.0,0.0
17776980,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.6998209357261658,0.2708923518657684,0.2497933954000473,296.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.3589737117290497,0.050000000745058,0.053726676851511,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9990000128746032,0.8949119448661804,0.5714735388755798,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7866436839103699,0.3910518586635589,0.3761526942253113,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6534093022346497,0.2213463336229324,1.0260605812072754,284.8495788574219,284.95001220703125,298.04669189453125,294.637451171875,298.0203552246094,298.009033203125,284.8446350097656,1.0,0.5707526206970215,0.3958832621574402,0.3958832621574402,1.0,1.0,-2.733981847763061,0.7791970372200012,1.954784870147705,0.1589673608541488,0.8508124947547913,0.8508124947547913,0.0,208.63623046875,198.0,52912.6484375,0.0,2135.7060546875,1.0,279.7969970703125,283.24334716796875,297.6741638183594,301.19110107421875,293.1499938964844,293.1499938964844,279.75,38454.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354350924491882,1.0,0.0,0.0,3.676578283309937,3.676603078842163,9.019468052429148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.791015625,0.0,1581.4359130859375,1895.4371337890625,0.0,2799.0966796875,0.9102519750595092,1.0,0.0,3.0,1.0,0.0
17777040,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6993918418884277,0.2694315910339355,0.2484434396028518,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.3595910370349884,0.050000000745058,0.0536804124712944,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.8930509090423584,0.5693694353103638,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7865815162658691,0.3895200490951538,0.3746813237667084,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6528147459030151,0.2198953777551651,1.0195109844207764,284.8756103515625,284.95001220703125,298.01202392578125,294.619873046875,298.01904296875,298.021240234375,284.8780517578125,1.0,0.5680186152458191,0.396115243434906,0.396115243434906,1.0,1.0,-2.720141887664795,0.7748509049415588,1.9452909231185915,0.1577882617712021,0.8368961811065674,0.8368961811065674,0.0,206.96893310546875,186.0,52334.83984375,0.0,2105.41943359375,1.0,279.7577514648437,283.2811889648437,297.6405639648437,301.0871276855469,293.1499938964844,293.1499938964844,280.04998779296875,40521.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370555639266968,1.0,0.0,0.0,3.5469741821289062,3.5469980239868164,8.394781048082223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.91748046875,0.0,1454.4149169921875,1895.4371337890625,0.0,2814.21826171875,0.8860749006271362,1.0,0.0,3.0,1.0,0.0
17777100,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6997873187065125,0.2683773636817932,0.2472266852855682,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.3606835007667541,0.050000000745058,0.0535995699465274,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.8924511671066284,0.5656782388687134,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7873526811599731,0.388356477022171,0.3733183145523071,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6528552770614624,0.2186819463968277,1.0130891799926758,284.9956359863281,284.95001220703125,297.9772644042969,294.6019897460937,298.0054626464844,298.01629638671875,284.9977111816406,1.0,0.5645670294761658,0.3963472247123718,0.3963472247123718,1.0,1.0,-2.704792261123657,0.7699671983718872,1.93482506275177,0.156344935297966,0.9120141863822936,0.9120141863822936,0.0,204.3708953857422,186.0,51311.37890625,0.0,2068.68310546875,1.0,279.99859619140625,283.4179992675781,297.56121826171875,300.8401794433594,293.1499938964844,293.1499938964844,280.04998779296875,35123.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296377062797546,1.0,0.0,0.0,3.579828977584839,3.579852104187012,8.551018595426285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.31494140625,0.0,1450.0609130859375,1895.4371337890625,0.0,2745.073486328125,0.8908696174621582,1.0,0.0,3.0,1.0,0.0
17777160,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7011436223983765,0.2674579918384552,0.2462811768054962,296.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.3622546195983886,0.050000000745058,0.0534857250750064,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.8925715088844299,0.5604426264762878,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7890669703483582,0.3873209953308105,0.3722167611122131,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6537108421325684,0.2176451236009597,1.0076385736465454,284.9770202636719,284.95001220703125,297.9424133300781,294.5838623046875,297.9878845214844,298.0055847167969,284.9746398925781,1.0,0.5605980157852173,0.3967143893241882,0.3967143893241882,1.0,1.0,-2.6893551349639893,0.7653475403785706,1.924007534980774,0.1551859527826309,0.9127561450004578,0.9127561450004578,0.0,200.93687438964844,189.0,51064.875,0.0,2028.3294677734373,1.0,280.0415954589844,283.4046325683594,297.5500183105469,300.8510131835937,293.1499938964844,293.1499938964844,279.75,34435.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262775540351868,1.0,0.0,0.0,3.630718231201172,3.630741834640503,8.795861958788009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.333984375,0.0,1500.1763916015625,1895.4371337890625,0.0,2713.8212890625,0.8996446132659912,1.0,0.0,3.0,1.0,0.0
17777220,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7013469934463501,0.2661958634853363,0.2452752143144607,296.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.3630894124507904,0.050000000745058,0.0534265115857124,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9990000128746032,0.8921971321105957,0.5576962232589722,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7895530462265015,0.3859585523605346,0.371058315038681,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.6536737084388733,0.2164799869060516,1.0025311708450315,284.84490966796875,284.95001220703125,297.9075012207031,294.5655212402344,297.9781494140625,298.0057373046875,284.8427429199219,1.0,0.5582461357116699,0.397081583738327,0.397081583738327,1.0,1.0,-2.677237033843994,0.7619255781173706,1.9153114557266235,0.1543739736080169,0.8121886253356934,0.8121886253356934,0.0,199.0017852783203,189.0,51393.1484375,0.0,2000.410888671875,1.0,279.7995300292969,283.26788330078125,297.5881042480469,301.0163269042969,293.1499938964844,293.1499938964844,279.75,40374.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316153883934021,1.0,0.0,0.0,3.543018102645874,3.543041706085205,8.376064783988113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.0166015625,0.0,1449.1417236328125,1895.4371337890625,0.0,2763.48828125,0.8816556930541992,1.0,0.0,3.0,1.0,0.0
17777280,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7005852460861206,0.2648635804653168,0.2440366148948669,296.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.3634292781352997,0.050000000745058,0.0534027405083179,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.891506016254425,0.5565858483314514,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7890710830688477,0.3845140039920807,0.3696609735488891,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6528748273849487,0.215243861079216,0.9968945384025574,284.889892578125,284.95001220703125,297.8725891113281,294.54693603515625,297.9709167480469,298.0096435546875,284.8917541503906,1.0,0.5563679337501526,0.3974487781524658,0.3974487781524658,1.0,1.0,-2.665931463241577,0.7587795853614807,1.9071519374847408,0.1537307053804397,0.8138659000396729,0.8138659000396729,0.0,197.9989776611328,192.0,50858.390625,0.0,1978.201171875,1.0,279.7587890625,283.320068359375,297.55438232421875,300.9065246582031,293.1499938964844,293.1499938964844,280.04998779296875,40806.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319076895713806,1.0,0.0,0.0,3.4115545749664307,3.4115772247314453,7.766010412524338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.31396484375,0.0,1317.3253173828125,1895.4371337890625,0.0,2766.211181640625,0.8569233417510986,1.0,0.0,3.0,1.0,0.0
17777340,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6997215151786804,0.2638847529888153,0.242982342839241,296.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.3635743260383606,0.050000000745058,0.0533927343785762,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.8912870287895203,0.556114137172699,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.788402259349823,0.3833970129489898,0.3684354722499847,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.651921808719635,0.2142057567834854,0.9917088747024536,285.0035705566406,284.95001220703125,297.8376159667969,294.5281982421875,297.9570007324219,298.0042724609375,285.00555419921875,1.0,0.5549443364143372,0.3978159427642822,0.3978159427642822,1.0,1.0,-2.65637731552124,0.756252110004425,1.90012526512146,0.1532838642597198,0.8880375027656555,0.8880375027656555,0.0,197.4064483642578,192.0,49999.14453125,0.0,1960.709716796875,1.0,279.99530029296875,283.4485778808594,297.4788818359375,300.6708984375,293.1499938964844,293.1499938964844,280.04998779296875,34874.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238849639892578,1.0,0.0,0.0,3.454625368118286,3.4546473026275635,7.96333949892869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.64501953125,0.0,1318.5057373046875,1895.4371337890625,0.0,2691.59814453125,0.8629828691482544,1.0,0.0,3.0,1.0,0.0
17777400,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6989516019821167,0.2629920244216919,0.2421855181455612,296.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.3636054396629333,0.050000000745058,0.053390696644783,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8909858465194702,0.5560140609741211,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7877405285835266,0.3823697566986084,0.3674681186676025,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6510124206542969,0.2132611125707626,0.9873872995376588,284.9858093261719,284.95001220703125,297.8026733398437,294.5092468261719,297.94403076171875,298.0000305175781,284.9839782714844,1.0,0.5539308786392212,0.398183137178421,0.398183137178421,1.0,1.0,-2.648939371109009,0.7544711828231812,1.894468069076538,0.1531300991773605,0.8918372988700867,0.8918372988700867,0.0,197.09207153320312,195.0,49909.3828125,0.0,1947.8251953125,1.0,280.0404968261719,283.43414306640625,297.4718017578125,300.6927185058594,293.1499938964844,293.1499938964844,280.3500061035156,34023.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204025626182556,1.0,0.0,0.0,3.516041755676269,3.516064167022705,8.249000984505983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.107421875,0.0,1374.935546875,1895.4371337890625,0.0,2659.29931640625,0.8737192749977112,1.0,0.0,3.0,1.0,0.0
17777460,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.6978985667228699,0.2621352970600128,0.241375133395195,296.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.3634530007839203,0.050000000745058,0.0534015335142612,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9990000128746032,0.8905585408210754,0.5565130114555359,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7867834568023682,0.3813845515251159,0.3664954304695129,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.6498934030532837,0.2123442888259887,0.9831683039665222,285.0785217285156,284.95001220703125,297.7677307128906,294.4901733398437,297.9324035644531,297.99786376953125,285.080810546875,1.0,0.5532277226448059,0.3986164033412933,0.3986164033412933,1.0,1.0,-2.6423377990722656,0.7531285881996155,1.8892091512680047,0.153235912322998,0.9795119166374208,0.9795119166374208,0.0,197.13429260253903,195.0,49138.50390625,0.0,1937.88427734375,1.0,280.2957763671875,283.5471496582031,297.4328918457031,300.5394897460937,293.1499938964844,293.1499938964844,280.3500061035156,31308.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135894536972046,1.0,0.0,0.0,3.604902029037476,3.60492467880249,8.67121968894935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.79443359375,0.0,1448.90185546875,1895.4371337890625,0.0,2596.286865234375,0.8930166959762573,1.0,0.0,3.0,1.0,0.0
17777520,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.6967989206314087,0.2612890303134918,0.2406715452671051,296.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.3631943762302398,0.050000000745058,0.0534198656678199,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8899258971214294,0.5573599338531494,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7857424020767212,0.3804168403148651,0.3656371533870697,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.6487246155738831,0.2114495635032653,0.9793213605880736,285.052734375,284.95001220703125,297.7328186035156,294.4709777832031,297.92236328125,297.9977111816406,285.04864501953125,1.0,0.5527960062026978,0.3990496695041656,0.3990496695041656,1.0,1.0,-2.6368768215179443,0.752197802066803,1.884679079055786,0.1535041034221649,1.0,1.0,0.0,197.40701293945312,198.0,49248.28125,0.0,1930.758056640625,1.0,280.3413391113281,283.5189514160156,297.4444580078125,300.6081237792969,293.1499938964844,293.1499938964844,280.04998779296875,31057.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122646808624268,1.0,0.0,0.0,3.709751605987549,3.70977520942688,9.182965072795924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.896484375,0.0,1563.081298828125,1895.4371337890625,0.0,2584.064208984375,0.915071964263916,1.0,0.0,3.0,1.0,0.0
17777580,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6952014565467834,0.259984403848648,0.239771619439125,296.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.3627340793609619,0.050000000745058,0.0534525997936725,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.8880744576454163,0.5588722229003906,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7842410206794739,0.3790081441402435,0.3645861744880676,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6471863389015198,0.2102546393871307,0.9749224781990052,284.8837585449219,284.95001220703125,297.6979675292969,294.45166015625,297.9249267578125,298.0150756835937,284.8743896484375,1.0,0.55253666639328,0.3994829356670379,0.3994829356670379,1.0,1.0,-2.631105899810791,0.7511488199234009,1.87995719909668,0.1537667214870453,0.8976691365242004,0.8976691365242004,0.0,198.0362701416016,198.0,50175.37109375,0.0,1924.7783203125,1.0,280.0966186523437,283.3319702148437,297.4975891113281,300.8277587890625,293.1499938964844,293.1499938964844,280.04998779296875,35129.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208022713661194,1.0,0.0,0.0,3.722388505935669,3.722413063049317,9.245633805221588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.9677734375,0.0,1608.5654296875,1895.4371337890625,0.0,2663.003173828125,0.918726682662964,1.0,0.0,3.0,1.0,0.0
17777640,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6928284764289856,0.2584117650985718,0.2384769469499588,296.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.3620235919952392,0.050000000745058,0.0535035766661167,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.8853374123573303,0.5612202286720276,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7820435166358948,0.3773140609264374,0.3631246387958526,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6450403928756714,0.2088326811790466,0.9691243767738342,284.8724060058594,284.95001220703125,297.6631774902344,294.4322509765625,297.90924072265625,298.00762939453125,284.8745422363281,1.0,0.5523369908332825,0.3999161720275879,0.3999161720275879,1.0,1.0,-2.623711585998535,0.7495152354240417,1.8741962909698489,0.1537985801696777,0.8626934289932251,0.8626934289932251,0.0,199.07131958007807,186.0,49822.80078125,0.0,1918.1676025390625,1.0,280.05743408203125,283.3373413085937,297.4700012207031,300.7528076171875,293.1499938964844,293.1499938964844,280.3500061035156,38774.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246062397956848,1.0,0.0,0.0,3.627296924591065,3.627321243286133,8.779292102190084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.19775390625,0.0,1528.6845703125,1895.4371337890625,0.0,2698.294677734375,0.9019285440444946,1.0,0.0,3.0,1.0,0.0
17777700,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6918758153915405,0.2572187483310699,0.2371973991394043,296.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.3622811138629913,0.050000000745058,0.0534852631390094,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.8832377195358276,0.5603698492050171,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.78135746717453,0.375949501991272,0.3616434633731842,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6440415382385254,0.207612469792366,0.9630542993545532,284.9998474121094,284.95001220703125,297.62847900390625,294.4127502441406,297.8955383300781,298.0023193359375,285.0035705566406,1.0,0.5501535534858704,0.4003494381904602,0.4003494381904602,1.0,1.0,-2.612065553665161,0.746347963809967,1.865717530250549,0.1533287465572357,0.942332923412323,0.942332923412323,0.0,198.2090301513672,186.0,48868.78125,0.0,1896.7042236328125,1.0,280.30059814453125,283.4829406738281,297.38531494140625,300.51043701171875,293.1499938964844,293.1499938964844,280.3500061035156,34473.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183691501617432,1.0,0.0,0.0,3.661134004592896,3.6611578464508057,8.94385095762118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.64892578125,0.0,1534.136962890625,1895.4371337890625,0.0,2640.467041015625,0.908413589000702,1.0,0.0,3.0,1.0,0.0
17777760,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6922132968902588,0.256221204996109,0.2361996471881866,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.3632303178310394,0.050000000745058,0.0534179657697677,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.881870448589325,0.5572493076324463,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7819448113441467,0.3747601509094238,0.3604220151901245,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6440410017967224,0.2065226882696151,0.957688808441162,284.9884338378906,284.95001220703125,297.5939025878906,294.39324951171875,297.8847961425781,298.0010986328125,284.9857482910156,1.0,0.5472121238708496,0.4007225036621094,0.4007225036621094,1.0,1.0,-2.59912371635437,0.7425837516784668,1.8565399646759035,0.1524689495563507,0.9511080980300904,0.9511080980300904,0.0,196.05909729003903,174.0,48737.6328125,0.0,1867.76318359375,1.0,280.3422546386719,283.4716796875,297.36981201171875,300.5240478515625,293.1499938964844,293.1499938964844,280.04998779296875,33667.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158851861953735,1.0,0.0,0.0,3.724909543991089,3.724933862686157,9.258160957870132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.68359375,0.0,1600.30908203125,1895.4371337890625,0.0,2617.491455078125,0.9203277230262756,1.0,0.0,3.0,1.0,0.0
17777820,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.6929730772972107,0.2548804879188537,0.2350959926843643,296.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.3645562529563904,0.050000000745058,0.0533256009221077,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9990000128746032,0.8801867365837097,0.5529396533966064,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7830269932746887,0.3732336163520813,0.3590853214263916,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.6444369554519653,0.2052622586488723,0.952082335948944,284.83892822265625,284.95001220703125,297.5594482421875,294.3736877441406,297.87451171875,298.00048828125,284.8328857421875,1.0,0.5435961484909058,0.4010955989360809,0.4010955989360809,1.0,1.0,-2.5841708183288574,0.7380791902542114,1.8460915088653564,0.1513485312461853,0.8409347534179688,0.8409347534179688,0.0,193.20916748046875,174.0,49223.30078125,0.0,1833.01708984375,1.0,280.0970764160156,283.3126525878906,297.4081115722656,300.6982727050781,293.1499938964844,293.1499938964844,280.04998779296875,39037.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224760293960571,1.0,0.0,0.0,3.666212797164917,3.666237354278565,8.968681299847958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.0654296875,0.0,1574.110107421875,1895.4371337890625,0.0,2678.523193359375,0.908090114593506,1.0,0.0,3.0,1.0,0.0
17777880,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6937323212623596,0.2534090280532837,0.2336789518594741,296.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.3661232888698578,0.050000000745058,0.0532189048826694,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.8786448240280151,0.547918975353241,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7842233777046204,0.3715584576129913,0.3574171364307403,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6449154019355774,0.2039166837930679,0.9455925226211548,284.8660583496094,284.95001220703125,297.5251159667969,294.3541259765625,297.8654479980469,298.0014038085937,284.8692626953125,1.0,0.5393770337104797,0.4014686644077301,0.4014686644077301,1.0,1.0,-2.5665082931518555,0.7325946688652039,1.8339135646820068,0.1498318612575531,0.8238354325294495,0.8238354325294495,0.0,189.9063262939453,177.0,48535.19921875,0.0,1792.699462890625,1.0,280.057861328125,283.35809326171875,297.37078857421875,300.58355712890625,293.1499938964844,293.1499938964844,280.3500061035156,41504.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236310482025146,1.0,0.0,0.0,3.510669231414795,3.510692834854126,8.223810823437816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.46337890625,0.0,1423.227294921875,1895.4371337890625,0.0,2689.240966796875,0.8789250254631042,1.0,0.0,3.0,1.0,0.0
17777940,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6937285661697388,0.2523503601551056,0.2324762493371963,296.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.367011696100235,0.050000000745058,0.0531596653163433,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.8781980872154236,0.5451072454452515,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7844977378845215,0.3702644407749176,0.3559467196464538,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6446931958198547,0.2027966231107711,0.939744472503662,284.9931030273437,284.95001220703125,297.490966796875,294.3345642089844,297.8575134277344,298.00396728515625,284.9965515136719,1.0,0.5367945432662964,0.4018417298793793,0.4018417298793793,1.0,1.0,-2.552808284759521,0.7285370230674744,1.824271321296692,0.1486710458993911,0.90116548538208,0.90116548538208,0.0,187.9343414306641,177.0,47556.37109375,0.0,1764.3294677734375,1.0,280.2975769042969,283.5010986328125,297.28546142578125,300.3314208984375,293.1499938964844,293.1499938964844,280.3500061035156,35461.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151571154594421,1.0,0.0,0.0,3.5398964881896973,3.539919376373291,8.361311643056979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.8076171875,0.0,1410.1787109375,1895.4371337890625,0.0,2610.763427734375,0.8824865818023682,1.0,0.0,3.0,1.0,0.0
17778000,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.693619966506958,0.2514335811138153,0.2316001206636428,296.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.3675894439220428,0.050000000745058,0.0531215965747833,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8779240846633911,0.5432916879653931,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7845298647880554,0.3691136837005615,0.3548036813735962,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6443086862564087,0.2017786800861358,0.934897005558014,284.9820251464844,284.95001220703125,297.4569702148437,294.3150634765625,297.8492736816406,298.006103515625,284.9800720214844,1.0,0.5348048806190491,0.4022147953510284,0.4022147953510284,1.0,1.0,-2.5423271656036377,0.7256214022636414,1.816705703735352,0.1480315029621124,0.90755033493042,0.90755033493042,0.0,186.6139068603516,180.0,47398.62890625,0.0,1743.609619140625,1.0,280.3412475585937,283.4908752441406,297.2735900878906,300.3425598144531,293.1499938964844,293.1499938964844,280.04998779296875,34313.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811027467250824,1.0,0.0,0.0,3.5980045795440674,3.59802770614624,8.638069743938104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.61083984375,0.0,1463.650390625,1895.4371337890625,0.0,2572.65869140625,0.8923081159591675,1.0,0.0,3.0,1.0,0.0
17778060,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.6929425597190857,0.2501741647720337,0.2306371331214904,296.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.3678364157676697,0.050000000745058,0.0531055107712745,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9990000128746032,0.8766828775405884,0.5425195097923279,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7839852571487427,0.3676383793354034,0.3535809814929962,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6434994339942932,0.2005886137485504,0.929957926273346,284.8495483398437,284.95001220703125,297.4231872558594,294.29559326171875,297.8388977050781,298.0053100585937,284.8458557128906,1.0,0.5332879424095154,0.402780532836914,0.402780532836914,1.0,1.0,-2.5328197479248047,0.7234532237052917,1.809366464614868,0.147963598370552,0.8091574311256409,0.8091574311256409,0.0,185.8865661621093,180.0,47810.43359375,0.0,1726.965087890625,1.0,280.1001892089844,283.35089111328125,297.3170471191406,300.515380859375,293.1499938964844,293.1499938964844,280.04998779296875,40061.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165545463562012,1.0,0.0,0.0,3.518545150756836,3.518568754196167,8.260751656052889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.509765625,0.0,1421.0682373046875,1895.4371337890625,0.0,2623.6796875,0.8759473562240601,1.0,0.0,3.0,1.0,0.0
17778120,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6915025115013123,0.2488074451684951,0.2294134497642517,296.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.3677466809749603,0.050000000745058,0.0531115792691707,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.8748873472213745,0.5428022146224976,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7827156186103821,0.366048127412796,0.352091908454895,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.642135500907898,0.199325144290924,0.9243519902229308,284.89117431640625,284.95001220703125,297.3896179199219,294.2762145996094,297.827392578125,298.0028991699219,284.8937072753906,1.0,0.532105028629303,0.4033462405204773,0.4033462405204773,1.0,1.0,-2.5231709480285645,0.7212541103363037,1.8019167184829712,0.1478857547044754,0.8087691068649292,0.8087691068649292,0.0,185.71649169921875,183.0,47319.4296875,0.0,1712.6212158203125,1.0,280.0590209960937,283.4037780761719,297.2853698730469,300.4134216308594,293.1499938964844,293.1499938964844,280.3500061035156,40921.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172162771224976,1.0,0.0,0.0,3.3791069984436035,3.379129409790039,7.618986046509235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.26953125,0.0,1286.2413330078125,1895.4371337890625,0.0,2629.799560546875,0.8499886989593506,1.0,0.0,3.0,1.0,0.0
17778180,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6900457143783569,0.2477745860815048,0.2283424884080886,296.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.3675324022769928,0.050000000745058,0.0531258508563041,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.873490035533905,0.5434755682945251,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7813622951507568,0.3647714555263519,0.3507468402385711,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6407086253166199,0.1982354521751403,0.9191166162490844,285.0072631835937,284.95001220703125,297.35626220703125,294.2569274902344,297.81640625,298.0011291503906,285.0102844238281,1.0,0.5312332510948181,0.4039119780063629,0.4039119780063629,1.0,1.0,-2.514800786972046,0.7195095419883728,1.795291304588318,0.1479459255933761,0.88507479429245,0.88507479429245,0.0,185.7965087890625,183.0,46535.16796875,0.0,1701.2244873046875,1.0,280.2945251464844,283.5335388183594,297.20703125,300.1827087402344,293.1499938964844,293.1499938964844,280.3500061035156,34743.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090332746505737,1.0,0.0,0.0,3.4267513751983643,3.4267730712890625,7.835351425455883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.4970703125,0.0,1289.864013671875,1895.4371337890625,0.0,2554.293701171875,0.8567884564399719,1.0,0.0,3.0,1.0,0.0
17778240,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.688765823841095,0.2468346357345581,0.2275172770023346,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.3672578632831573,0.050000000745058,0.053144134581089,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.8720272183418274,0.544339656829834,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.780105710029602,0.3635911047458648,0.3496506512165069,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.639369785785675,0.1972112357616424,0.9145793914794922,284.9918518066406,284.95001220703125,297.3231811523437,294.2377624511719,297.8052062988281,297.9990539550781,284.9897155761719,1.0,0.5306516885757446,0.4044777154922485,0.4044777154922485,1.0,1.0,-2.508099317550659,0.7183582782745361,1.789741039276123,0.148242563009262,0.8924593329429626,0.8924593329429626,0.0,186.0350646972656,186.0,46494.83984375,0.0,1692.885986328125,1.0,280.3402404785156,283.51837158203125,297.1993103027344,300.2059631347656,293.1499938964844,293.1499938964844,280.6499938964844,33650.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054101467132568,1.0,0.0,0.0,3.4980947971343994,3.498116970062256,8.165005169757933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.06103515625,0.0,1353.793212890625,1895.4371337890625,0.0,2520.99072265625,0.8694347143173218,1.0,0.0,3.0,1.0,0.0
17778300,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.6872785687446594,0.2459209263324737,0.2266769707202911,296.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.366849422454834,0.050000000745058,0.0531713999807834,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9990000128746032,0.8704108595848083,0.5456286072731018,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.7786384224891663,0.362443745136261,0.3485466837882995,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6378850340843201,0.1962101608514785,0.9100775122642516,285.085205078125,284.95001220703125,297.29034423828125,294.2187194824219,297.7938537597656,297.9966735839844,285.0885009765625,1.0,0.530286431312561,0.4050434231758117,0.4050434231758117,1.0,1.0,-2.50193452835083,0.7173940539360046,1.7845405340194702,0.1486114859580993,0.9821849465370178,0.9821849465370178,0.0,186.5198516845703,186.0,45751.03515625,0.0,1686.37548828125,1.0,280.5953063964844,283.63262939453125,297.15899658203125,300.0548400878906,293.1499938964844,293.1499938964844,280.6499938964844,31021.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982898354530334,1.0,0.0,0.0,3.591494083404541,3.591516494750977,8.606837127445033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.58349609375,0.0,1432.390869140625,1895.4371337890625,0.0,2455.799560546875,0.8898148536682129,1.0,0.0,3.0,1.0,0.0
17778360,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.685809314250946,0.2450308054685592,0.2259381860494613,296.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.3663767278194427,0.050000000745058,0.053203135728836,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.8686313033103943,0.547126293182373,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7771580219268799,0.3613265752792358,0.3475528061389923,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6364028453826904,0.1952334940433502,0.9059044718742372,285.06402587890625,284.95001220703125,297.2578125,294.1998291015625,297.7825012207031,297.994140625,285.0599975585937,1.0,0.5301164984703064,0.4055081605911255,0.4055081605911255,1.0,1.0,-2.496675729751587,0.7165417671203613,1.7801340818405151,0.1488928496837616,1.0,1.0,0.0,187.14833068847656,189.0,45850.08203125,0.0,1681.75390625,1.0,280.6412048339844,283.6069030761719,297.1714172363281,300.1231384277344,293.1499938964844,293.1499938964844,280.3500061035156,30875.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967790365219116,1.0,0.0,0.0,3.700369358062744,3.700392961502075,9.136575158663618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.599609375,0.0,1551.0638427734375,1895.4371337890625,0.0,2442.013671875,0.9127665162086488,1.0,0.0,3.0,1.0,0.0
17778420,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6839278936386108,0.243709921836853,0.2250200659036636,296.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.365750104188919,0.050000000745058,0.0532455295324325,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8656415343284607,0.5491220355033875,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7753098607063293,0.3597918748855591,0.3463814854621887,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6346489787101746,0.1940181851387024,0.901294767856598,284.8917236328125,284.95001220703125,297.2255859375,294.1811218261719,297.7702941894531,297.9903259277344,284.8800354003906,1.0,0.5300668478012085,0.4059728980064392,0.4059728980064392,1.0,1.0,-2.4910781383514404,0.7155453562736511,1.7755327224731443,0.149141177535057,0.905567228794098,0.905567228794098,0.0,188.0377197265625,189.0,46784.84765625,0.0,1677.7821044921875,1.0,280.396728515625,283.4143981933594,297.2295227050781,300.3454284667969,293.1499938964844,293.1499938964844,280.3500061035156,34546.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80576491355896,1.0,0.0,0.0,3.724843263626098,3.724867582321167,9.257831834474928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.2919921875,0.0,1606.94287109375,1895.4371337890625,0.0,2524.248046875,0.918977439403534,1.0,0.0,3.0,1.0,0.0
17778480,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6813287138938904,0.2420967072248459,0.2237081080675125,296.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.3649172484874725,0.050000000745058,0.0533025152981281,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.8616999983787537,0.5517935752868652,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7728404402732849,0.3579526841640472,0.3447997272014618,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6324051022529602,0.1925960481166839,0.8955289125442505,284.8695068359375,284.95001220703125,297.19366455078125,294.1626281738281,297.75836181640625,297.9866638183594,284.87176513671875,1.0,0.5300461053848267,0.4064376652240753,0.4064376652240753,1.0,1.0,-2.483953952789306,0.7139918804168701,1.769962191581726,0.1491685956716537,0.8635587096214294,0.8635587096214294,0.0,189.2468719482422,177.0,46462.078125,0.0,1673.070556640625,1.0,280.357421875,283.4130554199219,297.2043151855469,300.2761535644531,293.1499938964844,293.1499938964844,280.6499938964844,38661.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100796341896057,1.0,0.0,0.0,3.63064217567444,3.630666494369507,8.795493044999603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.86962890625,0.0,1531.5467529296875,1895.4371337890625,0.0,2563.926513671875,0.9024623036384584,1.0,0.0,3.0,1.0,0.0
