time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.680130124092102,0.2408440560102462,0.2223886102437973,296.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.3650827705860138,0.050000000745058,0.0532913245260715,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.8585305213928223,0.551263153553009,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7718678116798401,0.3564390540122986,0.3431850373744964,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6312253475189209,0.1913186758756637,0.8893523216247559,285.0003967285156,284.95001220703125,297.162109375,294.1443176269531,297.748779296875,297.9860534667969,285.0052795410156,1.0,0.5279899835586548,0.406902402639389,0.406902402639389,1.0,1.0,-2.4723663330078125,0.7108080983161926,1.7615582942962646,0.1486447006464004,0.9446706771850586,0.9446706771850586,0.0,188.5880889892578,177.0,45520.515625,0.0,1654.373291015625,1.0,280.60064697265625,283.562255859375,297.1166381835937,300.0345458984375,293.1499938964844,293.1499938964844,280.6499938964844,34438.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036235570907593,1.0,0.0,0.0,3.662896156311035,3.662919998168945,8.952462167144404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.904296875,0.0,1535.83935546875,1895.4371337890625,0.0,2504.600830078125,0.908842921257019,1.0,0.0,3.0,1.0,0.0
17778600,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6802397966384888,0.2398026138544082,0.2213494032621383,296.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.3659662008285522,0.050000000745058,0.0532313957810401,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9990000128746032,0.856228768825531,0.5484382510185242,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7721834182739258,0.3551250696182251,0.341840535402298,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6309853196144104,0.1901573687791824,0.8837205171585083,284.9925842285156,284.95001220703125,297.1308898925781,294.12628173828125,297.7405700683594,297.9871520996094,284.9896850585937,1.0,0.5251243710517883,0.4073671400547027,0.4073671400547027,1.0,1.0,-2.459272861480713,0.7070761919021606,1.7521965503692627,0.1478275209665298,0.9569239020347596,0.9569239020347596,0.0,186.6439208984375,165.0,45389.00390625,0.0,1628.392578125,1.0,280.64227294921875,283.5516662597656,297.1007385253906,300.0468139648437,293.1499938964844,293.1499938964844,280.3500061035156,33475.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008056879043579,1.0,0.0,0.0,3.7317259311676025,3.73175048828125,9.292076583733432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.6220703125,0.0,1606.6981201171875,1895.4371337890625,0.0,2478.79345703125,0.9217511415481568,1.0,0.0,3.0,1.0,0.0
17778660,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6808133125305176,0.2384393662214279,0.2202210426330566,296.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.3672580420970917,0.050000000745058,0.0531451590359211,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.9990000128746032,0.8536683320999146,0.5443500876426697,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7730355262756348,0.3534969687461853,0.3404028415679931,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.6311427354812622,0.188831627368927,0.8778323531150818,284.83843994140625,284.95001220703125,297.1000366210937,294.1084899902344,297.733154296875,297.9892272949219,284.8305053710937,1.0,0.5215443968772888,0.4078730642795563,0.4078730642795563,1.0,1.0,-2.444105625152588,0.702664315700531,1.741441249847412,0.1468199789524078,0.8448524475097656,0.8448524475097656,0.0,183.97032165527344,165.0,45891.99609375,0.0,1596.830810546875,1.0,280.3968505859375,283.38580322265625,297.1437072753906,300.2235717773437,293.1499938964844,293.1499938964844,280.3500061035156,38720.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076085448265076,1.0,0.0,0.0,3.68002986907959,3.680054664611816,9.0364108018548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.1337890625,0.0,1587.3582763671875,1895.4371337890625,0.0,2541.187744140625,0.9109293818473816,1.0,0.0,3.0,1.0,0.0
17778720,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6813962459564209,0.2369246184825897,0.2187813818454742,296.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.3688143789768219,0.050000000745058,0.0530435033142566,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.851229727268219,0.5394910573959351,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.774020791053772,0.351703941822052,0.3386379778385162,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.6313806772232056,0.1874053627252578,0.8710444569587708,284.85809326171875,284.95001220703125,297.0696105957031,294.0909729003906,297.7266845703125,297.9923095703125,284.862060546875,1.0,0.5173279047012329,0.4083790183067322,0.4083790183067322,1.0,1.0,-2.426144361495972,0.6972338557243347,1.7289105653762815,0.1453990191221237,0.820628821849823,0.820628821849823,0.0,180.8193206787109,153.0,45194.67578125,0.0,1559.9490966796875,1.0,280.3577880859375,283.4287109375,297.1085510253906,300.1127319335937,293.1499938964844,293.1499938964844,280.6499938964844,41924.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089033365249634,1.0,0.0,0.0,3.5118417739868164,3.5118656158447266,8.22930587673909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.81298828125,0.0,1427.4716796875,1895.4371337890625,0.0,2553.097900390625,0.8794074058532715,1.0,0.0,3.0,1.0,0.0
17778780,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.682640552520752,0.2358038276433944,0.2174690961837768,296.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.3707606494426727,0.050000000745058,0.0529196336865425,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.8501155376434326,0.5335116982460022,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7756603360176086,0.3502750992774963,0.3369835615158081,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6320928335189819,0.1861929595470428,0.8644954562187195,284.9882507324219,284.95001220703125,297.0395812988281,294.0737609863281,297.720703125,297.9958801269531,284.9924011230469,1.0,0.5126287341117859,0.4088849425315857,0.4088849425315857,1.0,1.0,-2.4073801040649414,0.6915035247802734,1.7158766984939575,0.1438092291355133,0.8977959752082825,0.8977959752082825,0.0,177.08265686035156,153.0,44165.82421875,0.0,1520.0904541015625,1.0,280.5975036621094,283.57525634765625,297.0205078125,299.8592834472656,293.1499938964844,293.1499938964844,280.6499938964844,35730.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997745275497437,1.0,0.0,0.0,3.535688161849976,3.5357110500335693,8.341443731296749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.6982421875,0.0,1407.716552734375,1895.4371337890625,0.0,2469.36376953125,0.8818365931510925,1.0,0.0,3.0,1.0,0.0
17778840,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.6847538352012634,0.234838455915451,0.2164393663406372,296.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.3731218874454498,0.050000000745058,0.0527739636600017,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.8497960567474365,0.5263953804969788,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7781234979629517,0.3489947617053985,0.3356072604656219,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6334391236305237,0.185106486082077,0.8587672114372253,284.9758605957031,284.95001220703125,297.00994873046875,294.0568542480469,297.7152099609375,297.9999694824219,284.9731750488281,1.0,0.5075794458389282,0.4093908667564392,0.4093908667564392,1.0,1.0,-2.3888843059539795,0.6858588457107544,1.703025460243225,0.1422507762908935,0.90181165933609,0.90181165933609,0.0,172.8076629638672,156.0,43887.78125,0.0,1478.912353515625,1.0,280.6412048339844,283.5633850097656,297.00830078125,299.86383056640625,293.1499938964844,293.1499938964844,280.3500061035156,34544.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947633266448975,1.0,0.0,0.0,3.591409921646118,3.59143328666687,8.606434676039498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.86865234375,0.0,1458.2373046875,1895.4371337890625,0.0,2423.647216796875,0.8909363746643066,1.0,0.0,3.0,1.0,0.0
17778900,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.6855713725090027,0.2335637956857681,0.2153781354427337,296.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.3745837211608886,0.050000000745058,0.0526863038539886,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.9990000128746032,0.8490014672279358,0.5220627188682556,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7792004346847534,0.3474136888980865,0.334200382232666,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.633806049823761,0.1838895827531814,0.8532698750495911,284.8389892578125,284.95001220703125,296.9808044433594,294.0403137207031,297.7088928222656,298.0028991699219,284.8341369628906,1.0,0.5043178796768188,0.4098968207836151,0.4098968207836151,1.0,1.0,-2.373997211456299,0.6815244555473328,1.6924726963043213,0.1411000490188598,0.7979442477226257,0.7979442477226257,0.0,170.1151123046875,156.0,44156.15625,0.0,1449.2000732421875,1.0,280.4004821777344,283.4214172363281,297.0556335449219,300.0292053222656,293.1499938964844,293.1499938964844,280.3500061035156,40796.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997211217880249,1.0,0.0,0.0,3.4971141815185547,3.497137546539306,8.160427000802883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.88427734375,0.0,1404.022216796875,1895.4371337890625,0.0,2468.87548828125,0.8714884519577026,1.0,0.0,3.0,1.0,0.0
17778960,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.6852260828018188,0.2322394549846649,0.2141046673059463,296.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.3753852844238281,0.050000000745058,0.0526390671730041,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9990000128746032,0.8478832840919495,0.5197103023529053,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7791034579277039,0.3457748889923095,0.332572877407074,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.6333200335502625,0.1826400756835937,0.847353994846344,284.92926025390625,284.95001220703125,296.9521179199219,294.02410888671875,297.609619140625,298.00494384765625,284.9404602050781,1.0,0.5016511678695679,0.5279174447059631,0.5279174447059631,0.800000011920929,1.0,-2.3605217933654785,0.8949786424636841,1.465543270111084,0.3572305142879486,0.8305423855781555,0.8305423855781555,0.0,168.527587890625,159.0,45285.671875,0.0,1425.3482666015625,1.0,280.3592224121094,283.5639953613281,297.0312194824219,299.9635009765625,293.1499938964844,293.1499938964844,280.6499938964844,39889.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800237774848938,1.0,0.0,0.0,3.364745140075684,3.364767074584961,7.554359626738005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.7880859375,0.0,1265.1900634765625,1895.4371337890625,0.0,2473.599365234375,0.8477903604507446,1.0,0.0,3.0,1.0,0.0
17779020,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.6849005818367004,0.2313882857561111,0.213098257780075,296.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.3759859502315521,0.050000000745058,0.0526040308177471,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.9990000128746032,0.8475436568260193,0.517957866191864,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.7789120674133301,0.3445959687232971,0.3312123417854309,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.6327701807022095,0.1816502660512924,0.8421635031700134,285.0893249511719,284.95001220703125,296.9239196777344,294.00830078125,297.4974975585937,298.0066223144531,285.0994873046875,1.0,0.499588280916214,0.6459380984306335,0.6459380984306335,0.6000000238418579,1.0,-2.349290609359741,1.116453766822815,1.2328367233276367,0.5808089971542358,0.9565993547439576,0.9565993547439576,0.0,167.32846069335938,159.0,46667.1328125,0.0,1406.513671875,1.0,280.595703125,283.75738525390625,296.9873962402344,299.87664794921875,293.1499938964844,293.1499938964844,280.6499938964844,31593.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796325147151947,1.0,0.0,0.0,3.506537437438965,3.506559371948242,8.204465302696917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.93359375,0.0,1347.6629638671875,1895.4371337890625,0.0,2437.87548828125,0.8721088767051697,1.0,0.0,3.0,1.0,0.0
17779080,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.6848568916320801,0.230756014585495,0.2124292999505996,296.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.3765138387680053,0.050000000745058,0.0525734424591064,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705322265625,0.9990000128746032,0.8474808931350708,0.516424298286438,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7788910865783691,0.3436479270458221,0.3302055895328522,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.6323728561401367,0.1808142215013504,0.8379905819892883,285.1678466796875,284.95001220703125,296.8962097167969,293.9928894042969,297.303955078125,298.00836181640625,285.1795959472656,1.0,0.4980954229831695,0.763958752155304,0.763958752155304,0.4000000059604645,1.0,-2.3403828144073486,1.5047065019607544,0.8356762528419495,0.9701976776123048,1.0,1.0,0.0,166.37234497070312,162.0,49930.76953125,0.0,1392.4708251953125,1.0,280.6409912109375,283.8887634277344,297.027099609375,300.09246826171875,293.1499938964844,293.1499938964844,280.3500061035156,30049.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020475506782532,1.0,0.0,0.0,3.6489720344543457,3.64899492263794,8.884528028829664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.279296875,0.0,1487.5142822265625,1895.4371337890625,0.0,2490.16015625,0.9006108641624451,1.0,0.0,3.0,1.0,0.0
17779140,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.6847176551818848,0.2300795763731002,0.211838349699974,296.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.376908540725708,0.050000000745058,0.0525506734848022,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.9990000128746032,0.8471717834472656,0.515281617641449,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.7787483334541321,0.3426772952079773,0.3292976021766662,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.6319155693054199,0.1799887120723724,0.8342089653015137,285.1814880371094,284.95001220703125,296.8690185546875,293.9779052734375,297.0466003417969,298.0102233886719,285.18603515625,1.0,0.4970820844173431,0.8819793462753296,0.8819793462753296,0.2000000029802322,1.0,-2.3326416015625,1.9913642406463623,0.3412772715091705,1.4570591449737549,1.0,1.0,0.0,165.75045776367188,162.0,55325.296875,0.0,1381.9942626953125,1.0,280.3975524902344,283.9393615722656,297.1359558105469,300.5832214355469,293.1499938964844,293.1499938964844,280.3500061035156,31317.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241887092590332,1.0,0.0,0.0,3.727472305297852,3.7274961471557617,9.270904683944536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.0283203125,0.0,1585.29833984375,1895.4371337890625,0.0,2694.41748046875,0.9191774725914,1.0,0.0,3.0,1.0,0.0
17779200,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.6841006875038147,0.2293557971715927,0.2111779898405075,296.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.3770138323307037,0.050000000745058,0.0525446087121963,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.9990000128746032,0.8466095924377441,0.5149773955345154,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.7781287431716919,0.3416725695133209,0.328334242105484,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27423095703125,0.6311239004135132,0.1791495233774185,0.830386221408844,285.2799987792969,284.95001220703125,296.8423767089844,293.9633483886719,296.8437194824219,298.0115051269531,285.29071044921875,1.0,0.496425449848175,1.0,1.0,0.0,1.0,-2.3257319927215576,2.325711250305176,2.0603518350981176e-05,1.791631102561951,1.0,1.0,0.0,165.57972717285156,165.0,59044.08984375,0.0,1374.162109375,1.0,280.35723876953125,284.0799255371094,297.17156982421875,300.85760498046875,293.1499938964844,293.1499938964844,280.04998779296875,32343.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480390906333923,1.0,0.0,0.0,3.7880914211273193,3.788115978240967,9.574898740538629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0,0.0,1663.9071044921875,1895.4371337890625,0.0,2916.907958984375,0.9336147308349608,1.0,0.0,3.0,1.0,0.0
17779260,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.6829445958137512,0.2284224182367324,0.2105192393064499,296.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.3767242133617401,0.050000000745058,0.0525613836944103,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.9990000128746032,0.8452842831611633,0.515815794467926,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.7769311666488647,0.3404687345027923,0.327381819486618,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.629909336566925,0.1781978011131286,0.8266330361366272,285.1247253417969,284.95001220703125,296.8162841796875,293.94927978515625,296.8175354003906,298.0105285644531,285.1065979003906,1.0,0.4960147440433502,1.0,1.0,0.0,1.0,-2.320315361022949,2.3203110694885254,4.3213317439949606e-06,1.7874176502227783,1.0,1.0,0.0,165.83616638183594,165.0,60185.8203125,0.0,1368.6251220703125,1.0,280.0971069335937,283.8719482421875,297.1871643066406,301.1463623046875,293.1499938964844,293.1499938964844,280.04998779296875,33154.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740648031234741,1.0,0.0,0.0,3.835247278213501,3.8352725505828857,9.814767736315844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.2060546875,0.0,1726.8233642578125,1895.4371337890625,0.0,3160.9365234375,0.9448420405387878,1.0,0.0,3.0,1.0,0.0
17779320,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6808590292930603,0.2269452661275863,0.2094332575798034,296.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.3761145174503326,0.050000000745058,0.0525968596339225,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.842346727848053,0.5175865888595581,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7749078273773193,0.3387221395969391,0.3259897530078888,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6280653476715088,0.176925778388977,0.8217301964759827,285.0196533203125,284.95001220703125,296.790771484375,293.9356689453125,296.7919921875,298.0076599121094,285.0130920410156,1.0,0.4957485496997833,1.0,1.0,0.0,1.0,-2.3136210441589355,2.313616752624512,4.296458428143524e-06,1.78222393989563,1.0,1.0,0.0,166.5282440185547,168.0,60214.83984375,0.0,1363.292724609375,1.0,280.0568542480469,283.7813720703125,297.1071472167969,301.0564270019531,293.1499938964844,293.1499938964844,279.75,33790.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882522583007812,1.0,0.0,0.0,3.871849775314331,3.871875762939453,1.00030001703999e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2265625,0.0,1776.738037109375,1895.4371337890625,0.0,3293.85888671875,0.9535545110702516,1.0,0.0,3.0,1.0,0.0
17779380,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.6781355738639832,0.2251748442649841,0.2080528289079666,296.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.3752842247486114,0.050000000745058,0.0526456423103809,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.9990000128746032,0.8382865786552429,0.5200121998786926,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.7723064422607422,0.3366590440273285,0.32427579164505,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.6257411241531372,0.1754376590251922,0.8158608675003052,284.8349304199219,284.95001220703125,296.7658386230469,293.9225769042969,296.7670288085937,298.0047302246094,284.8233642578125,1.0,0.4955659806728363,1.0,1.0,0.0,1.0,-2.305827617645264,2.30582332611084,4.267583335604286e-06,1.7761706113815308,0.8943591713905334,0.8943591713905334,0.0,167.52389526367188,168.0,60856.1640625,0.0,1357.856201171875,1.0,279.7955627441406,283.5829772949219,297.059326171875,301.123291015625,293.1499938964844,293.1499938964844,279.75,37361.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002344012260437,1.0,0.0,0.0,3.851412296295166,3.851438522338867,9.89767841019784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.0869140625,0.0,1779.758544921875,1895.4371337890625,0.0,3405.76953125,0.9489063024520874,1.0,0.0,3.0,1.0,0.0
17779440,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.6749223470687866,0.2233356386423111,0.2064361423254013,296.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.3742893040180206,0.050000000745058,0.0527048334479332,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9990000128746032,0.8336358070373535,0.5229408144950867,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.7692545652389526,0.3344920873641968,0.3222874402999878,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.6229962110519409,0.1738328486680984,0.8090702295303345,284.8482666015625,284.95001220703125,296.74151611328125,293.9100036621094,296.7427062988281,298.0028991699219,284.8540344238281,1.0,0.4954185485839844,1.0,1.0,0.0,1.0,-2.2969295978546143,2.2969253063201904,4.234719654050423e-06,1.76924729347229,0.8622397780418396,0.8622397780418396,0.0,168.7498779296875,171.0,60142.86328125,0.0,1352.025634765625,1.0,279.75689697265625,283.6285400390625,296.97625732421875,300.9300537109375,293.1499938964844,293.1499938964844,280.04998779296875,40964.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034065008163452,1.0,0.0,0.0,3.70675539970398,3.706780672073364,9.168137466986082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.6611328125,0.0,1634.9530029296875,1895.4371337890625,0.0,3435.317138671875,0.9216350317001344,1.0,0.0,3.0,1.0,0.0
17779500,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.672055184841156,0.2220009565353393,0.205053836107254,296.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.3733432292938232,0.050000000745058,0.052761897444725,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.8298220038414001,0.5257485508918762,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7664573192596436,0.3327962160110473,0.3205103576183319,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.620346188545227,0.1724432855844497,0.8025799989700317,284.9944152832031,284.95001220703125,296.71783447265625,293.8979797363281,296.7189636230469,298.00146484375,284.99969482421875,1.0,0.4953446984291076,1.0,1.0,0.0,1.0,-2.2887768745422363,2.2887725830078125,4.204655851935968e-06,1.7628633975982666,0.9495797157287598,0.9495797157287598,0.0,169.94410705566406,171.0,59215.6171875,0.0,1346.9840087890625,1.0,280.0023498535156,283.7873840332031,296.8802490234375,300.6443786621094,293.1499938964844,293.1499938964844,280.04998779296875,35448.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969577550888062,1.0,0.0,0.0,3.732116937637329,3.732141494750977,9.294023470829416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.1865234375,0.0,1622.244873046875,1895.4371337890625,0.0,3375.2099609375,0.9252656698226928,1.0,0.0,3.0,1.0,0.0
17779560,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6697769165039062,0.2208855152130127,0.2040487974882125,296.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.3725051581859588,0.050000000745058,0.0528130903840065,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.8262920379638672,0.5282549262046814,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7641311883926392,0.3313166797161102,0.3191118836402893,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6179940700531006,0.1711700856685638,0.7969692349433899,284.9852905273437,284.95001220703125,296.6947937011719,293.8865051269531,296.6958923339844,297.9998779296875,284.9827575683594,1.0,0.4953845739364624,1.0,1.0,0.0,1.0,-2.2822206020355225,2.282216310501098,4.180570613243617e-06,1.7577348947525024,0.9585485458374025,0.9585485458374025,0.0,171.03958129882812,159.0,59092.00390625,0.0,1343.468505859375,1.0,280.0427551269531,283.7741394042969,296.86572265625,300.65496826171875,293.1499938964844,293.1499938964844,279.75,34352.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943578004837036,1.0,0.0,0.0,3.786608219146729,3.786633491516113,9.567402230459263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.703125,0.0,1677.7435302734375,1895.4371337890625,0.0,3350.936279296875,0.934717893600464,1.0,0.0,3.0,1.0,0.0
17779620,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.6687495708465576,0.2194713205099105,0.2029313594102859,296.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.3727007210254669,0.050000000745058,0.0528012588620185,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9990000128746032,0.822106659412384,0.5276702642440796,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7632085084915161,0.3295463919639587,0.3176000714302063,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.6166786551475525,0.1697331815958023,0.7909235954284668,284.8346252441406,284.95001220703125,296.6723937988281,293.8756408691406,296.6734924316406,298.001220703125,284.8272399902344,1.0,0.4933762848377228,1.0,1.0,0.0,1.0,-2.271095037460327,2.2710909843444824,4.140191776969004e-06,1.749218225479126,0.8471651077270508,0.8471651077270508,0.0,170.40859985351562,159.0,59435.01953125,0.0,1327.8828125,1.0,279.7957763671875,283.61492919921875,296.9010925292969,300.82586669921875,293.1499938964844,293.1499938964844,279.75,39410.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994675278663635,1.0,0.0,0.0,3.723975896835327,3.724001169204712,9.253520829588524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.744140625,0.0,1643.0770263671875,1895.4371337890625,0.0,3398.620361328125,0.9212185144424438,1.0,0.0,3.0,1.0,0.0
17779680,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6681243777275085,0.2179513573646545,0.2015188187360763,296.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.3734616339206695,0.050000000745058,0.0527552030980587,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,0.8180937170982361,0.5254011154174805,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7628427743911743,0.3276577889919281,0.3157771229743957,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.615747332572937,0.1682111769914627,0.7839335203170776,284.8730163574219,284.95001220703125,296.65069580078125,293.8653564453125,296.6517639160156,298.004638671875,284.8774108886719,1.0,0.4904364645481109,1.0,1.0,0.0,1.0,-2.256035327911377,2.256031036376953,4.085638465767261e-06,1.7375593185424805,0.8374392986297607,0.8374392986297607,0.0,168.79112243652344,147.0,58642.11328125,0.0,1304.0504150390625,1.0,279.7574462890625,283.6797180175781,296.8703308105469,300.7001647949219,293.1499938964844,293.1499938964844,280.04998779296875,41383.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992336392402649,1.0,0.0,0.0,3.5699150562286377,3.569939374923706,8.503722597197338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.6279296875,0.0,1485.279541015625,1895.4371337890625,0.0,3396.439697265625,0.892235279083252,1.0,0.0,3.0,1.0,0.0
17779740,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6683714389801025,0.2167993336915969,0.20023874938488,296.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.3747769594192505,0.050000000745058,0.0526766367256641,296.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.8154215812683105,0.5215117335319519,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7633554935455322,0.3261175155639648,0.3140757083892822,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6154862642288208,0.166883572936058,0.7771395444869995,284.99810791015625,284.95001220703125,296.62969970703125,293.855712890625,296.6307373046875,298.00750732421875,285.0016784667969,1.0,0.4867440164089203,1.0,1.0,0.0,1.0,-2.239527702331543,2.2395236492156982,4.026205260743154e-06,1.7247345447540283,0.9152747988700868,0.9152747988700868,0.0,166.30882263183594,147.0,57639.546875,0.0,1275.52099609375,1.0,279.9991455078125,283.8188781738281,296.80523681640625,300.4590148925781,293.1499938964844,293.1499938964844,280.04998779296875,35472.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911063075065613,1.0,0.0,0.0,3.601569652557373,3.601593255996704,8.655196666040865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.3095703125,0.0,1476.0572509765625,1895.4371337890625,0.0,3320.552001953125,0.8961711525917053,1.0,0.0,3.0,1.0,0.0
17779800,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.6695713996887207,0.2157591134309768,0.1991942524909973,296.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.3766177296638489,0.050000000745058,0.0525689981877803,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.8134948015213013,0.5161390900611877,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7647974491119385,0.324687659740448,0.3126115202903747,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6159854531288147,0.1656589359045028,0.7710109949111938,284.9739685058594,284.95001220703125,296.60943603515625,293.84674072265625,296.6104431152344,298.01080322265625,284.9703369140625,1.0,0.4824717938899994,1.0,1.0,0.0,1.0,-2.22257137298584,2.222567319869995,3.965649284509709e-06,1.7115672826766968,0.9127347469329834,0.9127347469329834,0.0,163.08151245117188,135.0,57312.24609375,0.0,1244.015380859375,1.0,280.041748046875,283.7953186035156,296.8066711425781,300.4828491210937,293.1499938964844,293.1499938964844,279.75,34698.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873422741889954,1.0,0.0,0.0,3.65116548538208,3.6511893272399902,8.89521288627293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.0458984375,0.0,1524.7279052734375,1895.4371337890625,0.0,3285.34423828125,0.9043157696723938,1.0,0.0,3.0,1.0,0.0
17779860,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.6710493564605713,0.2144115418195724,0.1980288028717041,296.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.3787887990474701,0.050000000745058,0.0524454750120639,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.9990000128746032,0.8113235235214233,0.5099045038223267,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7665984034538269,0.3229536414146423,0.3110227882862091,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.6167917847633362,0.1643082499504089,0.7647202014923096,284.8310241699219,284.95001220703125,296.5898742675781,293.8384094238281,296.5908508300781,298.0150451660156,284.8262634277344,1.0,0.4776904881000519,1.0,1.0,0.0,1.0,-2.204073190689087,2.2040693759918213,3.900182946381392e-06,1.6972248554229736,0.8032366037368774,0.8032366037368774,0.0,159.4123077392578,135.0,57298.98046875,0.0,1209.5509033203125,1.0,279.7991638183594,283.65484619140625,296.849853515625,300.6446228027344,293.1499938964844,293.1499938964844,279.75,41106.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913565278053284,1.0,0.0,0.0,3.5509753227233887,3.550999164581299,8.413730370193662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.6552734375,0.0,1462.9329833984375,1895.4371337890625,0.0,3322.891357421875,0.8834947943687439,1.0,0.0,3.0,1.0,0.0
17779920,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6725353002548218,0.2130116969347,0.1966188699007034,296.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.3812012076377868,0.050000000745058,0.0523123778402805,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.8094968795776367,0.5030999779701233,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7685161828994751,0.3211537599563598,0.3091729581356048,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6176831722259521,0.162934735417366,0.7578475475311279,284.8887939453125,284.95001220703125,296.5710754394531,293.83074951171875,296.572021484375,298.02020263671875,284.89117431640625,1.0,0.4724475741386413,1.0,1.0,0.0,1.0,-2.183571577072144,2.183567762374878,3.828267836070154e-06,1.681306004524231,0.8098604679107666,0.8098604679107666,0.0,155.44749450683594,138.0,56476.203125,0.0,1172.3074951171875,1.0,279.7587585449219,283.734375,296.8226013183594,300.5154113769531,293.1499938964844,293.1499938964844,280.04998779296875,41433.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898419737815857,1.0,0.0,0.0,3.3951659202575684,3.395188570022583,7.691575660828676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.63916015625,0.0,1305.5208740234375,1895.4371337890625,0.0,3308.7294921875,0.8543944954872131,1.0,0.0,3.0,1.0,0.0
17779980,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6731640100479126,0.2119287401437759,0.1954229474067688,296.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.3827794790267944,0.050000000745058,0.0522276274859905,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.8085998892784119,0.498715341091156,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7694016695022583,0.319656491279602,0.3075324594974518,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6178067326545715,0.1617535501718521,0.7517035603523254,284.9984741210937,284.95001220703125,296.5530700683594,293.8238220214844,296.5539855957031,298.02252197265625,285.0022277832031,1.0,0.468994677066803,1.0,1.0,0.0,1.0,-2.1674065589904785,2.167402744293213,3.7718393741670297e-06,1.668614149093628,0.879023551940918,0.879023551940918,0.0,152.8314666748047,138.0,55541.015625,0.0,1145.2501220703125,1.0,279.9947814941406,283.8602294921875,296.76300048828125,300.2834167480469,293.1499938964844,293.1499938964844,280.04998779296875,35444.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808565735816956,1.0,0.0,0.0,3.4299099445343018,3.429931879043579,7.849802727832866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.6337890625,0.0,1297.912109375,1895.4371337890625,0.0,3224.607421875,0.8581586480140686,1.0,0.0,3.0,1.0,0.0
17780040,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6734609603881836,0.2109190225601196,0.1944664716720581,296.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.3838924169540405,0.050000000745058,0.0521689131855964,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.8076925277709961,0.4956540167331695,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7698191404342651,0.3182362914085388,0.306138813495636,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.6176226139068604,0.1606516689062118,0.7464072704315186,284.97265625,284.95001220703125,296.53582763671875,293.817626953125,296.5367126464844,298.02349853515625,284.9697570800781,1.0,0.4662525355815887,1.0,1.0,0.0,1.0,-2.1544718742370605,2.154468059539795,3.727113380591618e-06,1.6585209369659424,0.8750143051147461,0.8750143051147461,0.0,150.97409057617188,141.0,55306.44921875,0.0,1124.7071533203125,1.0,280.040283203125,283.83428955078125,296.7701110839844,300.3149719238281,293.1499938964844,293.1499938964844,280.3500061035156,34643.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764745593070984,1.0,0.0,0.0,3.484699249267578,3.4847214221954346,8.102590527414577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.80859375,0.0,1347.2333984375,1895.4371337890625,0.0,3183.53369140625,0.8669814467430115,1.0,0.0,3.0,1.0,0.0
17780100,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.6732059121131897,0.2099253535270691,0.1934991478919983,296.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.3846008479595184,0.050000000745058,0.0521320141851902,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.8066051602363586,0.4937185943126678,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.769646406173706,0.316838264465332,0.3047397434711456,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.6170177459716797,0.1595785170793533,0.741271436214447,285.06646728515625,284.95001220703125,296.5194091796875,293.8121643066406,296.5202331542969,298.0243225097656,285.0698547363281,1.0,0.4641073346138,1.0,1.0,0.0,1.0,-2.143089532852173,2.1430859565734863,3.688006472657434e-06,1.6496474742889404,0.9582327008247375,0.9582327008247375,0.0,149.71630859375,141.0,54507.70703125,0.0,1108.175048828125,1.0,280.29461669921875,283.9490966796875,296.7467346191406,300.1686096191406,293.1499938964844,293.1499938964844,280.3500061035156,31802.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689439296722412,1.0,0.0,0.0,3.5601587295532227,3.560181140899658,8.45730539822398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.3955078125,0.0,1404.8597412109375,1895.4371337890625,0.0,3112.904296875,0.883578896522522,1.0,0.0,3.0,1.0,0.0
17780160,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6726793050765991,0.2089435458183288,0.1926310658454895,296.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.3850133121013641,0.050000000745058,0.0521107278764247,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.8052629828453064,0.4925965368747711,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7691379189491272,0.3154570460319519,0.3034491240978241,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6161704659461975,0.1585282236337661,0.7365103960037231,285.03131103515625,284.95001220703125,296.5037841796875,293.8074951171875,296.5046081542969,298.0248413085937,285.0249938964844,1.0,0.4624708592891693,1.0,1.0,0.0,1.0,-2.1334035396575928,2.133399724960327,3.654914053186076e-06,1.642103672027588,0.9699602723121644,0.9699602723121644,0.0,148.90394592285156,144.0,54513.30078125,0.0,1095.157470703125,1.0,280.3409423828125,283.9053955078125,296.7723693847656,300.2498779296875,293.1499938964844,293.1499938964844,280.04998779296875,31483.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667605519294739,1.0,0.0,0.0,3.661146402359009,3.6611697673797607,8.943911780079361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.6962890625,0.0,1511.707763671875,1895.4371337890625,0.0,3092.421630859375,0.9043169021606444,1.0,0.0,3.0,1.0,0.0
17780220,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6714800596237183,0.2075764387845993,0.1915998458862304,296.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.3850675225257873,0.050000000745058,0.0521080531179904,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9990000128746032,0.802688717842102,0.4924504160881042,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7679742574691772,0.3136929273605346,0.3019918203353882,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6148026585578918,0.1572703421115875,0.7314001321792603,284.8568115234375,284.95001220703125,296.4890441894531,293.8035888671875,296.48980712890625,298.0260009765625,284.8446960449219,1.0,0.4612222611904144,1.0,1.0,0.0,1.0,-2.124098777770996,2.1240952014923096,3.6233300306776073e-06,1.6348904371261597,0.8543614149093628,0.8543614149093628,0.0,148.57643127441406,144.0,55042.8359375,0.0,1084.3798828125,1.0,280.0979309082031,283.7192077636719,296.8333740234375,300.4641418457031,293.1499938964844,293.1499938964844,280.04998779296875,36758.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873328447341919,1.0,0.0,0.0,3.642990112304688,3.6430141925811768,8.855422493070364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7685546875,0.0,1531.0457763671875,1895.4371337890625,0.0,3154.031005859375,0.9013076424598694,1.0,0.0,3.0,1.0,0.0
17780280,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6694133877754211,0.2060252577066421,0.1902549117803573,296.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.3847528100013733,0.050000000745058,0.0521245189011096,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.799322783946991,0.4933081567287445,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7660025954246521,0.3117290437221527,0.3001993298530578,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6127162575721741,0.15586718916893,0.7253860235214233,284.8736877441406,284.95001220703125,296.4751281738281,293.8005065917969,296.4758605957031,298.02789306640625,284.8794250488281,1.0,0.4602442681789398,1.0,1.0,0.0,1.0,-2.1141574382781982,2.114153861999512,3.5897421639674576e-06,1.627179503440857,0.8325850963592529,0.8325850963592529,0.0,148.71737670898438,147.0,54418.4375,0.0,1074.7142333984375,1.0,280.0580749511719,283.7698059082031,296.815673828125,300.3709716796875,293.1499938964844,293.1499938964844,280.3500061035156,40356.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745175004005432,1.0,0.0,0.0,3.499507665634156,3.4995310306549072,8.171601280082541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.5,0.0,1403.3477783203125,1895.4371337890625,0.0,3165.18212890625,0.8755868673324585,1.0,0.0,3.0,1.0,0.0
17780340,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6673301458358765,0.2048258185386657,0.1890333443880081,296.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.3843051195144653,0.050000000745058,0.0521479956805706,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.7964354157447815,0.4945310652256012,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7639421820640564,0.3100963532924652,0.2985172867774963,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6104415655136108,0.1546072512865066,0.7194902896881104,285.0042419433594,284.95001220703125,296.4621276855469,293.7982482910156,296.4627990722656,298.02880859375,285.00958251953125,1.0,0.4595189690589905,1.0,1.0,0.0,1.0,-2.105083703994751,2.1050801277160645,3.559192691682256e-06,1.6201164722442627,0.914984405040741,0.914984405040741,0.0,149.0601806640625,147.0,53680.5390625,0.0,1066.7196044921875,1.0,280.297607421875,283.9097900390625,296.7545471191406,300.152099609375,293.1499938964844,293.1499938964844,280.3500061035156,34574.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669145107269287,1.0,0.0,0.0,3.545757532119751,3.5457804203033447,8.389022809751623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.998046875,0.0,1409.89892578125,1895.4371337890625,0.0,3093.86572265625,0.8830606341362,1.0,0.0,3.0,1.0,0.0
