time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.66552734375,0.0,0.1880790889263153,296.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.3838154375553131,0.0,0.0521737933158874,296.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.0,0.4958727657794952,296.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.7620583176612854,0.0,0.2971047163009643,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.6082584261894226,0.0,0.7142068147659302,284.98809814453125,294.1499938964844,296.45001220703125,293.7968444824219,296.4506225585937,298.02899169921875,284.9847106933594,0.0,0.0,1.0,1.0,0.0,1.0,-2.097536563873291,2.0975329875946045,3.533915560183232e-06,1.614257574081421,0.0,0.0,0.0,149.50558471679688,60.0,53630.390625,0.0,1060.6796875,0.0,280.34130859375,283.8865966796875,296.76324462890625,300.1967163085937,293.1499938964844,293.1499938964844,278.1499938964844,33569.76171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.617711782455444,3.617735147476196,8.732955620871508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1479.5196533203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.3068570792675018,0.0,0.0013869922840967,296.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.0014605231117457,297.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.4017231464385986,0.0,0.0010787778301164,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.4017231464385986,0.0,0.0014605753822252,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0069283177144825,285.073486328125,294.1499938964844,296.4384765625,293.79595947265625,296.44158935546875,297.9940795898437,284.21929931640625,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0147805577144026,0.0148756671696901,-9.51088877627626e-05,-0.0185995697975158,0.0,0.0,0.0,-0.0778184682130813,60.0,3079.64404296875,0.0,-1.4894950254529247e-05,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,2.95083737000823e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3201424328701528e-11,1.3201975970766888e-11,2.5090249135111574e-17,3.787124225329563e-10,3.7871200619932205e-10,4.0872727836809004e-16,0.0,0.0,-0.0,0.0,0.0,8.926559646926919e-20,2.1070761403805617e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,0.0007632537744939,296.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0002728066174313,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,0.0020961794070899,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0011654299451038,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,0.0029901834204792,285.066162109375,294.1499938964844,296.4272155761719,293.7951965332031,296.4405517578125,297.7492980957031,283.7206726074219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0087377056479454,0.0100908977910876,-0.0013531917938962,-0.0219119731336832,0.0,0.0,0.0,-0.0468751192092895,60.0,1447.076171875,0.0,-5.216067165747518e-06,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.777326393584532e-28,2.099741510749538e-28,2.4065599619808285e-31,5.919386767900415e-18,5.915156979838125e-18,4.229847839013861e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0001187649977509,296.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,0.0001091946032829,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,0.0001372793631162,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.000135875219712,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,0.0005686749937012,285.0625305175781,294.1499938964844,296.41619873046875,293.7945861816406,296.4400939941406,297.45465087890625,283.4999084472656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001283946679905,0.0047720395959913,-0.0034880929160863,-0.0260824207216501,0.0,0.0,0.0,-0.010027851909399,60.0,654.2536010742188,0.0,-1.1239328046031005e-07,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946671881312111e-38,1.1996684308900478e-37,2.712191037184947e-38,-1.3196942890247571e-20,-1.0734364006572551e-20,-2.4625788836750186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,9.922674507834016e-05,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0001041187424561,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,7.82196075306274e-05,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0001047419791575,297.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0004950874135829,285.0610656738281,294.1499938964844,296.4054260253906,293.7940979003906,296.4397888183594,297.2124328613281,283.42828369140625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010577990906313,0.0012645761016756,-0.0002067769673885,-0.0291950423270463,0.0,0.0,0.0,-0.0103472657501697,60.0,293.49224853515625,0.0,-7.629299147993154e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.300764999132297e-43,-8.96831017167883e-43,-4.694349855488137e-43,5.436906301120465e-21,2.7862298581045127e-21,2.650676443015953e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.865003084996717e-05,296.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.0001038711197907,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,7.675313099753112e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,0.0001038896371028,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,0.0004927637637592,285.0595703125,294.1499938964844,296.3949279785156,293.7937316894531,296.4394226074219,297.0257263183594,283.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509089333936,5.615966003347239e-08,0.0010508528212085,-0.0300716049969196,0.0,0.0,0.0,-0.0106832273304462,60.0,139.00779724121094,0.0,-7.53493907268421e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.531391491265475e-21,2.7673323353993706e-21,2.7640589539177124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.851484355749562e-05,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,0.0001037372130667,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,7.662414282094687e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0001037415349856,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.000492101535201,285.0580139160156,294.1499938964844,296.3846435546875,293.7934875488281,296.43896484375,296.8812866210937,283.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498095070943,1.1689647472223896e-08,0.0010497977491468,-0.0296653881669044,0.0,0.0,0.0,-0.0106070945039391,60.0,75.0203857421875,0.0,-7.514149302778605e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.533671488608181e-21,2.7668755281372625e-21,2.7667959604709186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.838398545980452e-05,296.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,0.0001035996465361,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,7.652177009731531e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001036035901051,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0004914482124149,285.0563659667969,294.1499938964844,296.37457275390625,293.7933349609375,296.4384155273437,296.76873779296875,283.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484138038009,1.1525187026961705e-08,0.001048402278684,-0.0292391870170831,0.0,0.0,0.0,-0.0105263460427522,60.0,49.25708770751953,0.0,-7.494183051903748e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.7668640170789335e-21,2.7668632092853665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.824855078477412e-05,296.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,0.0001034570523188,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,7.641642150701955e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.000103460966784,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0004907716647721,285.0546264648437,294.1499938964844,296.3647155761719,293.79327392578125,296.4377746582031,296.6804504394531,283.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356307005883082e-08,0.0010469582630321,-0.0287971999496221,0.0,0.0,0.0,-0.0104426266625523,60.0,38.53141021728516,0.0,-7.47355102248548e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.7668640170789335e-21,2.766863411233759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,9.810941992327572e-05,296.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,0.0001033105727401,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,7.630819891346619e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0001033144508255,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,0.0004900767235085,285.0528259277344,294.1499938964844,296.3551025390625,293.7933044433594,296.4370422363281,296.6105041503906,283.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454861912876,1.1182829773304093e-08,0.0010454748990014,-0.028343154117465,0.0,0.0,0.0,-0.0103566264733672,60.0,33.6840934753418,0.0,-7.452386086015397e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.7668638151305417e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,9.796770609682426e-05,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,0.0001031613646773,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,7.61979681556113e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,0.0001031652136589,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,0.0004893688019365,285.0509338378906,294.1499938964844,296.3456420898437,293.7934265136719,296.43621826171875,296.5545349121094,283.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043975003995,1.1006126676704753e-08,0.0010439640609547,-0.0278806518763303,0.0,0.0,0.0,-0.010269028134644,60.0,31.37798500061035,0.0,-7.430858772750072e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,9.782447159523144e-05,297.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,0.0001030105559038,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,7.608655141666532e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0001030143757816,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0004886533133685,285.0489807128906,294.1499938964844,296.33642578125,293.7936096191406,296.43536376953125,296.5093078613281,283.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424477513879,1.0827531760071452e-08,0.001042436924763,-0.0274131782352924,0.0,0.0,0.0,-0.0101804910227656,60.0,30.147157669067383,0.0,-7.409132507518734e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,9.768072777660564e-05,297.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001028592159855,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,7.597474177600816e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,0.0001028629994834,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.0004879352636635,285.0469970703125,294.1499938964844,296.3273620605469,293.7938537597656,296.43438720703125,296.4722595214844,283.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409150272607,1.0648307124938585e-08,0.0010409044334664,-0.0269440375268459,0.0,0.0,0.0,-0.0100916419178247,60.0,29.35628318786621,0.0,-7.38736218863778e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,9.753743506735192e-05,297.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.0,0.0,0.0001027083490043,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,7.58632886572741e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0001027121033985,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0004872195131611,285.044921875,294.1499938964844,296.3184814453125,293.7941589355469,296.433349609375,296.4416198730469,283.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393871925771,1.0469645594923804e-08,0.0010393767151981,-0.0264763552695512,0.0,0.0,0.0,-0.0100030712783336,60.0,28.761079788208008,0.0,-7.365691345739833e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,9.73954811342992e-05,297.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,0.000102558886283,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,7.575287600047886e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,0.0001025626188493,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,0.000486510398332,285.0428161621094,294.1499938964844,296.30975341796875,293.7945251464844,296.4322509765625,296.4158630371094,283.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378735605627,1.0292652952159642e-08,0.0010378633160144,-0.0260130241513252,0.0,0.0,0.0,-0.0099153295159339,60.0,28.24900245666504,0.0,-7.344254271401951e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,9.725568088470028e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0001024117009364,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,7.564413681393489e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,0.0001024153971229,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0004858121101278,285.0406799316406,294.1499938964844,296.3012084960937,293.7948913574219,296.4310913085937,296.3939208984375,283.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036382978782,1.0118352378185593e-08,0.001036372850649,-0.0255567245185375,0.0,0.0,0.0,-0.0098289204761385,60.0,27.77899932861328,0.0,-7.323174600060156e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.71187837421894e-05,297.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,0.0001022675642161,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,7.553765317425132e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,0.0001022712385747,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,0.0004851282574236,285.0384826660156,294.1499938964844,296.29278564453125,293.7953186035156,296.4298400878906,296.3749694824219,283.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.947662249487621e-09,0.0010349133517593,-0.0251098610460758,0.0,0.0,0.0,-0.0097443023696541,60.0,27.331830978393555,0.0,-7.302560334210284e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,9.698542999103664e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,0.000102127167338,299.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,7.543392712250352e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0001021308053168,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,0.0004844621580559,285.0362854003906,294.1499938964844,296.2845458984375,293.7957458496094,296.4285583496094,296.3583679199219,284.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335013503208,9.781393472962918e-09,0.0010334915714338,-0.0246745571494102,0.0,0.0,0.0,-0.0096618756651878,60.0,26.90071678161621,0.0,-7.282507397121665e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,9.685620170785114e-05,297.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,0.0001019911069306,299.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,7.533340976806358e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,0.0001019947158056,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,0.0004838166350964,285.0340270996094,294.1499938964844,296.27642822265625,293.79620361328125,296.4271850585937,296.3435974121094,284.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620264584953022e-09,0.0010321137961,-0.0242526978254318,0.0,0.0,0.0,-0.0095819970592856,60.0,26.48259162902832,0.0,-7.263101053922584e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,9.673158638179302e-05,297.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,0.0001018598995869,299.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,7.523647946072742e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0001018634866341,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,0.0004831941332668,285.03173828125,294.1499938964844,296.2684326171875,293.79669189453125,296.42578125,296.3303527832031,284.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030794577673,9.464882211318582e-09,0.001030785148032,-0.0238458700478076,0.0,0.0,0.0,-0.0095049673691391,60.0,26.076810836791992,0.0,-7.244411648343886e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,9.661198419053108e-05,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.0001017339818645,299.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,7.514345634263009e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.0,0.0,0.0001017375398078,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.000482596718939,285.0294494628906,294.1499938964844,296.2605285644531,293.7971496582031,296.4242858886719,296.3182678222656,284.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.023455411195755,0.0,0.0,0.0,-0.0094310389831662,60.0,25.682537078857425,0.0,-7.226496734347165e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,9.649772982811557e-05,297.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,0.0001016136811813,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,7.505458052037284e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,0.0001016172172967,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0004820259637199,285.0271301269531,294.1499938964844,296.2527770996094,293.7975769042969,296.4227600097656,296.3071594238281,284.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283007286489,9.173280801633156e-09,0.0010282916482537,-0.023082360625267,0.0,0.0,0.0,-0.0093604084104299,60.0,25.29973030090332,0.0,-7.20940249721025e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,9.63890488492325e-05,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,0.0001014992594718,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,7.497004116885364e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,0.0001015027664834,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.0004814830899704,285.0248107910156,294.1499938964844,296.2451171875,293.7980041503906,296.4211730957031,296.2967834472656,284.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.03775987382005e-09,0.001027132733725,-0.022727508097887,0.0,0.0,0.0,-0.0092932246625423,60.0,24.92825126647949,0.0,-7.193160911356244e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,9.628610860090704e-05,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,0.0001013908913591,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,7.488997653126717e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,0.0001013943692669,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0004809689125977,285.0224609375,294.1499938964844,296.237548828125,293.7984313964844,296.4195251464844,296.2870483398437,284.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260440176352,8.909401216783408e-09,0.0010260351700708,-0.022391403093934,0.0,0.0,0.0,-0.0092295911163091,60.0,24.567989349365234,0.0,-7.177794003609962e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,9.618901822250336e-05,297.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,0.0001012886714306,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,7.481445936718956e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0001012921202345,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.0,0.0,0.000480483926367,285.0201110839844,294.1499938964844,296.2300720214844,293.7987976074219,296.4178466796875,296.27783203125,284.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788325622788307e-09,0.0010249997721984,-0.0220743604004383,0.0,0.0,0.0,-0.0091695692390203,60.0,24.21872329711914,0.0,-7.163314563740641e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.0,0.0,9.609780681785196e-05,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.000101192643342,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,7.474350422853604e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,0.0001011960703181,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,0.0004800283059012,285.0177307128906,294.1499938964844,296.22265625,293.7991027832031,296.41607666015625,296.26904296875,284.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240357369184,8.674573948042053e-09,0.0010240271221846,-0.0217764880508184,0.0,0.0,0.0,-0.0091131767258048,60.0,23.880443572998047,0.0,-7.149724723376495e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,9.601244528312236e-05,297.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0001011027707136,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,7.467711111530662e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,0.0001011061758617,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,0.0004796019056811,285.015380859375,294.1499938964844,296.21533203125,293.79937744140625,296.4142761230469,296.2606201171875,284.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231253691017,8.568115106299956e-09,0.0010231167543679,-0.0214977096766233,0.0,0.0,0.0,-0.0090604005381464,60.0,23.55283737182617,0.0,-7.13701737709016e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,9.593286085873842e-05,297.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,0.0001010189880616,299.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,7.461520726792514e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,0.000101022364106,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.0004792043473571,285.01300048828125,294.1499938964844,296.20806884765625,293.79962158203125,296.4124450683594,296.2524719238281,284.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022276468575,8.468855838827949e-09,0.0010222679702565,-0.0212377794086933,0.0,0.0,0.0,-0.0090111931785941,60.0,23.23568725585937,0.0,-7.125179024569661e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,9.585893712937832e-05,297.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,0.000100941157143,299.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,7.455769809894264e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.0001009445113595,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,0.0004788350779563,285.0106506347656,294.1499938964844,296.2008361816406,293.7997436523437,296.4105529785156,296.2445678710937,284.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376647819829941e-09,0.0010214794892817,-0.0209963098168373,0.0,0.0,0.0,-0.0089654820039868,60.0,22.928625106811523,0.0,-7.114191191703868e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,9.579051402397454e-05,297.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.0001008691251627,299.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,7.450447446899489e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0001008724575513,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,0.0004784932825714,285.0082702636719,294.1499938964844,296.19366455078125,293.7998352050781,296.4086303710937,296.2368469238281,284.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020757947117,8.291298314588857e-09,0.0010207495652139,-0.0207727998495101,0.0,0.0,0.0,-0.0089231701567769,60.0,22.631629943847656,0.0,-7.10402829895429e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,9.572740964358672e-05,297.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,0.0001008026956696,299.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,7.44553908589296e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,0.0001008060062304,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,0.0004781780880875,285.00592041015625,294.1499938964844,296.1865234375,293.7998046875,296.4066467285156,296.22930908203125,284.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212576396715576e-09,0.0010200764518231,-0.0205666422843933,0.0,0.0,0.0,-0.0088841449469327,60.0,22.34419250488281,0.0,-7.094660503526029e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,9.566942026140168e-05,297.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,0.0001007416503853,299.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,7.441027992172167e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0001007449318422,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,0.0004778883885592,285.0035705566406,294.1499938964844,296.179443359375,293.7997131347656,296.40460205078125,296.2218933105469,284.5701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194658534601,8.140227159003643e-09,0.0010194577043876,-0.0203771702945232,0.0,0.0,0.0,-0.0088482778519392,60.0,22.066246032714844,0.0,-7.08605654153871e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,9.561631304677576e-05,297.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.0001006857492029,299.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,7.436897431034595e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,0.0001006890088319,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,0.0004776231362484,285.0012512207031,294.1499938964844,296.17236328125,293.79949951171875,296.40252685546875,296.214599609375,284.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073965496180335e-09,0.0010188911110162,-0.0202036406844854,0.0,0.0,0.0,-0.0088154291734099,60.0,21.79730224609375,0.0,-7.078181596398282e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,9.556786244502292e-05,297.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,0.00010063474474,299.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,7.433128484990448e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,0.0001006379825412,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,0.0004773811087943,284.9989318847656,294.1499938964844,296.165283203125,293.7991943359375,296.4004211425781,296.2073974609375,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183821432292,8.013504526616089e-09,0.001018374110572,-0.0200452990829944,0.0,0.0,0.0,-0.0087854554876685,60.0,21.53723526000977,0.0,-7.070999430425219e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.552382107358426e-05,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,0.0001005883823381,299.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,7.429702236549929e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,0.0001005915983114,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,0.0004771611129399,284.9966125488281,294.1499938964844,296.1582336425781,293.7987670898437,296.39825439453125,296.2002868652344,284.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958539605112946e-09,0.0010179040255025,-0.0199013501405715,0.0,0.0,0.0,-0.0087582068517804,60.0,21.28559112548828,0.0,-7.064473095397261e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,9.548394154990092e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,0.0001005464146146,299.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,7.426600495819002e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.00010054960876,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,0.0004769619263242,284.99432373046875,294.1499938964844,296.1511535644531,293.7981872558594,296.39605712890625,296.1932067871094,284.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.90876875100821e-09,0.0010174784110859,-0.0197710022330284,0.0,0.0,0.0,-0.0087335333228111,60.0,21.042240142822266,0.0,-7.058566353634887e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.544799104332924e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,0.0001005085723591,299.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,7.42380361771211e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,0.0001005117519525,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,0.0004767823556903,284.9920349121094,294.1499938964844,296.14410400390625,293.7975158691406,296.393798828125,296.1861877441406,284.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863886430925504e-09,0.0010170947061851,-0.0196534562855958,0.0,0.0,0.0,-0.0087112830951809,60.0,20.80677795410156,0.0,-7.053242256915837e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,9.541572944726796e-05,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0001004746154649,299.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,7.421294139930978e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,0.0001004777659545,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,0.0004766211786773,284.9897766113281,294.1499938964844,296.1369934082031,293.7966613769531,296.3915100097656,296.1791687011719,284.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167579166591,7.823595105094228e-09,0.0010167501168325,-0.0195479355752468,0.0,0.0,0.0,-0.0086913090199232,60.0,20.5789794921875,0.0,-7.04846385701785e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,9.538690937915816e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,0.0001004442892735,299.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,7.419051689794287e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,0.0001004474179353,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,0.0004764772311318,284.987548828125,294.1499938964844,296.1298828125,293.7956848144531,296.38916015625,296.1722106933594,284.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.787603450992721e-09,0.0010164423147216,-0.0194536745548248,0.0,0.0,0.0,-0.0086734658107161,60.0,20.358488082885746,0.0,-7.044197047889611e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
