time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782740,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,9.536131256027149e-05,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,0.0001004173536784,299.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,7.417060987791047e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,0.0001004204605123,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,0.0004763493780046,284.9853515625,294.1499938964844,296.1227111816406,293.7945556640625,296.3868103027344,296.16522216796875,284.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161766549572,7.755626363348256e-09,0.0010161688551306,-0.0193699263036251,0.0,0.0,0.0,-0.0086576137691736,60.0,20.145132064819336,0.0,-7.040407012937068e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,9.533874253975227e-05,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0001003935976768,299.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,7.415304571622983e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.0001003966899588,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,0.0004762366297654,284.983154296875,294.1499938964844,296.11553955078125,293.7932434082031,296.3843688964844,296.15826416015625,284.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.72741604038174e-09,0.0010159276425838,-0.0192960407584905,0.0,0.0,0.0,-0.0086436280980706,60.0,19.938535690307617,0.0,-7.037064619908051e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.0,0.0,9.531902469461784e-05,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0001003728539217,299.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,7.413770072162151e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,0.0001003759170998,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,0.0004761381132993,284.9809875488281,294.1499938964844,296.1082763671875,293.791748046875,296.3819274902344,296.1512756347656,284.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157244978472,7.702759319272445e-09,0.001015716814436,-0.019231466576457,0.0,0.0,0.0,-0.0086314054206013,60.0,19.73856735229492,0.0,-7.034143578721341e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,9.53019771259278e-05,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,0.0001003549186862,299.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,7.412444392684847e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,0.0001003579673124,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,0.0004760529554914,284.9788513183594,294.1499938964844,296.1009826660156,293.7900695800781,296.37939453125,296.1442565917969,284.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155420750379,7.681438596307544e-09,0.0010155343916267,-0.0191756263375282,0.0,0.0,0.0,-0.008620835840702,60.0,19.54483795166016,0.0,-7.031619020381187e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,9.528741793474182e-05,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0001003396100713,299.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,7.411311526084319e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,0.0001003426368697,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0004759802541229,284.97674560546875,294.1499938964844,296.0935974121094,293.7882080078125,296.3768615722656,296.13720703125,284.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153863113373,7.663217616027396e-09,0.0010153786279261,-0.0191279035061597,0.0,0.0,0.0,-0.0086118020117282,60.0,19.357255935668945,0.0,-7.029461102092682e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,9.527515067020433e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.0001003267025225,299.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,7.410356920445338e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,0.000100329714769,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,0.000475918961456,284.97467041015625,294.1499938964844,296.0861511230469,293.7861633300781,296.374267578125,296.130126953125,284.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015254878439,7.647847688474485e-09,0.0010152471950277,-0.0190876498818397,0.0,0.0,0.0,-0.0086041828617453,60.0,19.17542266845703,0.0,-7.0276414021464e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,9.526495705358684e-05,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,0.0001003159923129,299.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,7.409563841065392e-05,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,0.0001003189827315,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,0.0004758680588565,284.9726257324219,294.1499938964844,296.07861328125,293.78387451171875,296.37164306640625,296.1229858398437,284.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151455644518,7.635070353728679e-09,0.0010151378810405,-0.0190541837364435,0.0,0.0,0.0,-0.0085978480055928,60.0,18.999265670776367,0.0,-7.026128656661967e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,9.52566333580762e-05,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,0.0001003072393359,299.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,7.408915553241968e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0001003102079266,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,0.0004758264694828,284.9706115722656,294.1499938964844,296.07098388671875,293.7814025878906,296.36895751953125,296.1158142089844,284.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150560410693,7.62461205283671e-09,0.0010150484740734,-0.019026793539524,0.0,0.0,0.0,-0.0085926633328199,60.0,18.828458786010746,0.0,-7.02489018067354e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,9.524994675302878e-05,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,0.0001003002107609,299.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,7.408395322272554e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,0.0001003031647996,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,0.0004757930582854,284.9686279296875,294.1499938964844,296.0632629394531,293.7786865234375,296.3662109375,296.1085510253906,284.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149840964004,7.61619922684531e-09,0.0010149765294045,-0.0190047603100538,0.0,0.0,0.0,-0.0085884928703308,60.0,18.66278839111328,0.0,-7.023894710300739e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,9.524466440780088e-05,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,0.0001002946664812,299.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,7.407984230667353e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,0.000100297605968,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.000475766690215,284.9667053222656,294.1499938964844,296.055419921875,293.7757263183594,296.36346435546875,296.1012268066406,285.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.609544105946497e-09,0.0010149196023121,-0.0189873296767473,0.0,0.0,0.0,-0.0085851931944489,60.0,18.50196075439453,0.0,-7.02310671840678e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.5240626251325e-05,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,0.0001002904318738,299.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,7.407669181702659e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,0.0001002933422569,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0004757465212605,284.9647827148437,294.1499938964844,296.0474548339844,293.7725524902344,296.3606262207031,296.0938415527344,285.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148835135623,7.604429974605864e-09,0.0010148758301511,-0.0189739353954792,0.0,0.0,0.0,-0.0085826581344008,60.0,18.34592056274414,0.0,-7.022501335995912e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,9.523797780275343e-05,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,0.000100287659734,299.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,7.407463272102177e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0001002905555651,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0004757333081215,284.962890625,294.1499938964844,296.0393981933594,293.76910400390625,296.3577575683594,296.0863647460937,285.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148546425625,7.601056672967843e-09,0.0010148469591513,-0.0189651008695364,0.0,0.0,0.0,-0.0085809864103794,60.0,18.194307327270508,0.0,-7.022102721521152e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,9.5236930064857e-05,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0001002865756163,299.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.0,0.0,7.407381053781137e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,0.0001002894496195,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,0.000475728069432,284.9610595703125,294.1499938964844,296.0311889648437,293.7654113769531,296.3548583984375,296.0787658691406,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148427681997,7.599670226454691e-09,0.0010148352012038,-0.0189614705741405,0.0,0.0,0.0,-0.0085802990943193,60.0,18.04712104797364,0.0,-7.02193858614919e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,9.523755579721184e-05,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,0.0001002872450044,299.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,7.407429802697152e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,0.0001002901044557,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0004757311835419,284.9592590332031,294.1499938964844,296.0228271484375,293.7614440917969,296.3518981933594,296.0710754394531,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600372775584674e-09,0.0010148411383852,-0.0189633108675479,0.0,0.0,0.0,-0.0085806474089622,60.0,17.90403938293457,0.0,-7.022021719649274e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,9.523981862002984e-05,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,0.0001002896460704,299.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,7.407605153275654e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,0.0001002924836939,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,0.0004757424758281,284.9574890136719,294.1499938964844,296.01434326171875,293.7572021484375,296.348876953125,296.06329345703125,285.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148722212761,7.603113694187869e-09,0.0010148645378649,-0.0189704895019531,0.0,0.0,0.0,-0.008582005277276,60.0,17.76507568359375,0.0,-7.02234572713678e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,9.524357301415876e-05,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0001002936114673,299.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,7.407896191580221e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,0.0001002964345389,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0004757612186949,284.95574951171875,294.1499938964844,296.00567626953125,293.7526550292969,296.3458251953125,296.05535888671875,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149114532396,7.607712682045076e-09,0.0010149038862437,-0.018982533365488,0.0,0.0,0.0,-0.0085842851549386,60.0,17.629892349243164,0.0,-7.022890002872374e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,9.524859342491254e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,0.0001002989156404,299.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,7.408286910504103e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,0.00010030172416,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,0.0004757863061968,284.9540710449219,294.1499938964844,295.9968566894531,293.7478332519531,296.3427124023437,296.0473327636719,285.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149643057957,7.613893515667769e-09,0.0010149567387998,-0.01899872161448,0.0,0.0,0.0,-0.0085873492062091,60.0,17.49849510192871,0.0,-7.023621861890207e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,9.525458881398664e-05,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,0.0001003052457235,299.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709167480469,0.0,0.0,7.40875257179141e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,0.0001003080324153,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.0,0.0,0.0004758162540383,284.9524230957031,294.1499938964844,295.98785400390625,293.74273681640625,296.33953857421875,296.03912353515625,285.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621290265547032e-09,0.0010150199523195,-0.0190180949866771,0.0,0.0,0.0,-0.008591016754508,60.0,17.370616912841797,0.0,-7.024497250540662e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,9.526121721137316e-05,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0001003122379188,299.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,7.409267709590495e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,0.0001003150100586,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,0.0004758493741974,284.9508056640625,294.1499938964844,295.97869873046875,293.7373046875,296.3363342285156,296.03082275390625,285.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150976013392,7.629470388792471e-09,0.0010150899179279,-0.0190395191311836,0.0,0.0,0.0,-0.0085950717329978,60.0,17.246074676513672,0.0,-7.025465720289503e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,9.526804205961524e-05,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,0.0001003194483928,299.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,7.40979885449633e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,0.0001003221987048,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,0.0004758834838867,284.9492492675781,294.1499938964844,295.9693298339844,293.7315368652344,296.33306884765625,296.0223388671875,285.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151696624234,7.637908083779621e-09,0.0010151620954275,-0.0190616175532341,0.0,0.0,0.0,-0.0085992543026804,60.0,17.124582290649414,0.0,-7.026464743375983e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,9.527477232040836e-05,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,0.0001003265424515,299.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,7.410321268253028e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.0,0.0,0.0001003292782115,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.000475917069707,284.9477233886719,294.1499938964844,295.95977783203125,293.7254638671875,296.3297424316406,296.0137023925781,285.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152406757697,7.646211663825397e-09,0.0010152331087738,-0.0190833657979965,0.0,0.0,0.0,-0.0086033707484602,60.0,17.00617027282715,0.0,-7.027447423979538e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,9.528095688438044e-05,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,0.0001003330689854,299.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,7.410801481455564e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0001003357901936,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.000475947977975,284.9462280273437,294.1499938964844,295.95001220703125,293.71905517578125,296.32635498046875,296.0049133300781,285.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153059847652,7.65384555734272e-09,0.001015298301354,-0.0191033594310283,0.0,0.0,0.0,-0.0086071556434035,60.0,16.890405654907227,0.0,-7.028351234339425e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,9.528692316962406e-05,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.0001003393626888,299.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,7.41126568755135e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,0.000100342069345,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,0.0004759777802973,284.9447937011719,294.1499938964844,295.94012451171875,293.7120361328125,296.3229064941406,295.9959411621094,285.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153689654543,7.661205003728355e-09,0.0010153612820431,-0.0191226340830326,0.0,0.0,0.0,-0.0086108036339282,60.0,16.779621124267578,0.0,-7.029222359733468e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,9.529382805339992e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,0.0001003466531983,299.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,7.411802653223276e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,0.0001003493453026,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,0.0004760122974403,284.9433898925781,294.1499938964844,295.93023681640625,293.7040710449219,296.31939697265625,295.9868469238281,285.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154419578611,7.669742174698513e-09,0.0010154342744499,-0.0191449932754039,0.0,0.0,0.0,-0.0086150364950299,60.0,16.684743881225586,0.0,-7.030233462046453e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,9.530152601655573e-05,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,0.000100354780443,299.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,7.412400736939162e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,0.0001003574434434,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,0.0004760507436003,284.9420471191406,294.1499938964844,295.9203186035156,293.6952514648437,296.3158264160156,295.97760009765625,285.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155233321711,7.679261671000859e-09,0.0010155156487599,-0.0191699247807264,0.0,0.0,0.0,-0.0086197555065155,60.0,16.604101181030273,0.0,-7.031361093368106e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,9.530985698802397e-05,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,0.0001003635697998,299.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,7.413048297166824e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0001003662182483,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0004760923620779,284.94073486328125,294.1499938964844,295.910400390625,293.6855773925781,296.3122253417969,295.96826171875,285.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015611574985,7.689573422453577e-09,0.0010156038915738,-0.0191969312727451,0.0,0.0,0.0,-0.0086248675361275,60.0,16.51919174194336,0.0,-7.03258180578814e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,9.53188064158894e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,0.0001003730067168,299.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,7.41374387871474e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,0.0001003756406134,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,0.0004761370655614,284.939453125,294.1499938964844,295.90045166015625,293.67510986328125,296.3085327148437,295.95880126953125,285.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157062206417,7.700649895525657e-09,0.0010156985372304,-0.0192259419709444,0.0,0.0,0.0,-0.0086303586140275,60.0,16.434791564941406,0.0,-7.03389417822109e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,9.532820695312694e-05,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0001003829165711,299.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,7.414474384859204e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,0.0001003855359158,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,0.00047618401004,284.938232421875,294.1499938964844,295.8905029296875,293.6638488769531,296.3048095703125,295.94927978515625,285.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158057557418,7.712289473715828e-09,0.0010157980723306,-0.0192564241588115,0.0,0.0,0.0,-0.0086361281573772,60.0,16.351001739501953,0.0,-7.035272631128464e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603881835937,0.0,0.0,9.533797128824516e-05,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,0.0001003932120511,299.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,7.415233994834125e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,0.0001003958168439,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,0.0004762327880598,284.93707275390625,294.1499938964844,295.8805236816406,293.6518249511719,296.301025390625,295.93963623046875,285.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159092489629,7.724390016505822e-09,0.0010159015655517,-0.0192881170660257,0.0,0.0,0.0,-0.0086421268060803,60.0,16.26758575439453,0.0,-7.036706506369228e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,9.534799755783752e-05,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0001004037840175,299.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,7.416013249894604e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,0.0001004063742584,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,0.000476282875752,284.9359436035156,294.1499938964844,295.8705444335937,293.6390991210937,296.29718017578125,295.9299621582031,285.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736809415348489e-09,0.0010160077363252,-0.0193206444382667,0.0,0.0,0.0,-0.0086482847109436,60.0,16.184505462646484,0.0,-7.038177329832251e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,9.535821300232784e-05,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,0.0001004145524348,299.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,7.416807056870311e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,0.0001004171281238,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,0.0004763338947668,284.9348449707031,294.1499938964844,295.8605651855469,293.6257019042969,296.29327392578125,295.92022705078125,285.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161236859858,7.749466846007635e-09,0.0010161160025745,-0.0193537957966327,0.0,0.0,0.0,-0.0086545590311288,60.0,16.101797103881836,0.0,-7.039677285547441e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.536847210256384e-05,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,0.0001004253717837,299.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,7.417605229420587e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,0.0001004279256449,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,0.0004763851466123,284.9338073730469,294.1499938964844,295.8505554199219,293.61163330078125,296.289306640625,295.910400390625,285.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762183784620902e-09,0.0010162247344851,-0.019387099891901,0.0,0.0,0.0,-0.0086608631536364,60.0,16.01942253112793,0.0,-7.041184346689988e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,9.537870937492698e-05,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,0.0001004361693048,299.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,7.418401219183579e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,0.000100438708614,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0004764362820424,284.93280029296875,294.1499938964844,295.8405456542969,293.596923828125,296.2853088378906,295.90057373046875,285.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163410333916,7.774871413346318e-09,0.001016333233565,-0.0194203294813632,0.0,0.0,0.0,-0.0086671533063054,60.0,15.937417030334473,0.0,-7.042687855118859e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.538880840409548e-05,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,0.0001004468140308,299.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,7.41918629501015e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0001004493387881,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,0.0004764867480844,284.9318542480469,294.1499938964844,295.8305358886719,293.5816345214844,296.2812194824219,295.89068603515625,285.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164480190724,7.787387623636732e-09,0.0010164402192458,-0.0194531083106994,0.0,0.0,0.0,-0.0086733577772974,60.0,15.85573673248291,0.0,-7.044171468351125e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,9.539868187857792e-05,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,0.0001004572259262,299.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,7.419953908538446e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0001004597361315,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,0.0004765360499732,284.9309387207031,294.1499938964844,295.82049560546875,293.5657958984375,296.277099609375,295.8807373046875,285.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165526764467,7.799620505011262e-09,0.0010165448766201,-0.0194851458072662,0.0,0.0,0.0,-0.0086794225499033,60.0,15.774422645568848,0.0,-7.04562168607481e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,9.540823521092534e-05,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0001004672958515,299.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,7.420696056215093e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.000100469791505,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,0.0004765837511513,284.9300842285156,294.1499938964844,295.8104553222656,293.5494384765625,296.2729187011719,295.87078857421875,285.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166538413614,7.811451929740088e-09,0.0010166460415348,-0.0195161346346139,0.0,0.0,0.0,-0.0086852880194783,60.0,15.69343090057373,0.0,-7.0470242974352e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,9.541737381368876e-05,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,0.0001004769364953,299.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,7.421406917273998e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,0.0001004794175969,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,0.0004766294441651,284.92926025390625,294.1499938964844,295.8004150390625,293.5325622558594,296.2687072753906,295.8608093261719,285.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167506989091,7.822778869126523e-09,0.0010167428990826,-0.0195457991212606,0.0,0.0,0.0,-0.0086909029632806,60.0,15.612805366516112,0.0,-7.048367223205787e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,9.542602492729202e-05,297.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,0.0001004860605462,299.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,7.422079215757549e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,0.0001004885198199,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,0.0004766726342495,284.9284973144531,294.1499938964844,295.79034423828125,293.5152282714844,296.264404296875,295.8507995605469,285.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833487636332848e-09,0.0010168344015255,-0.0195738431066274,0.0,0.0,0.0,-0.0086962115019559,60.0,15.532537460327148,0.0,-7.04963696307459e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,9.543409396428616e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,0.0001004945734166,299.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,7.422706403303891e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,0.0001004970181384,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,0.0004767129430547,284.92779541015625,294.1499938964844,295.7803039550781,293.4974670410156,296.26007080078125,295.8407592773437,285.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169277666136,7.843477867197635e-09,0.0010169198503717,-0.0196000076830387,0.0,0.0,0.0,-0.0087011642754077,60.0,15.452624320983888,0.0,-7.050821437815102e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
