time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785080,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,9.544151544105262e-05,297.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,0.000100502395071,299.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,7.423283386742696e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,0.0001005048252409,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0004767500213347,284.9270935058594,294.1499938964844,295.7702331542969,293.47930908203125,296.25567626953125,295.8307189941406,285.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170062305405,7.852654526629976e-09,0.0010169983142986,-0.0196240413933992,0.0,0.0,0.0,-0.0087057137861847,60.0,15.373031616210938,0.0,-7.051909989286288e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,9.544820204610004e-05,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.0,0.0,0.0001005094527499,299.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,7.423802890116349e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.0001005118683679,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0004767834325321,284.9264831542969,294.1499938964844,295.7601623535156,293.46075439453125,296.2512512207031,295.8206481933594,285.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170768946409,7.860923467717384e-09,0.0010170690948143,-0.0196456983685493,0.0,0.0,0.0,-0.0087098125368356,60.0,15.29379177093506,0.0,-7.052890538261637e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,9.545409557176754e-05,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.0,0.0,0.0001005156736937,299.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,7.424261275446042e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,0.0001005180747597,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,0.0004768128856085,284.9259033203125,294.1499938964844,295.7500915527344,293.4418640136719,296.24676513671875,295.8105773925781,285.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868205642580506e-09,0.0010171313770115,-0.0196647699922323,0.0,0.0,0.0,-0.0087134232744574,60.0,15.2149076461792,0.0,-7.05375455822832e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,9.545914508635178e-05,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,0.0001005209996947,299.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,7.424653449561447e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.0,0.0,0.0001005233862088,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,0.0004768380895256,284.92535400390625,294.1499938964844,295.739990234375,293.42266845703125,296.2422180175781,295.80047607421875,285.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171923786401,7.874427332410505e-09,0.0010171845788136,-0.0196810644119977,0.0,0.0,0.0,-0.0087165078148245,60.0,15.136427879333496,0.0,-7.054492101588039e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,9.54632632783614e-05,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,0.0001005253507173,299.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,7.424973591696471e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0001005277226795,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,0.00047685863683,284.92486572265625,294.1499938964844,295.7299194335937,293.4031982421875,296.2376403808594,295.7904052734375,285.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172358015552,7.879493502116475e-09,0.0010172278853133,-0.0196943338960409,0.0,0.0,0.0,-0.0087190186604857,60.0,15.058326721191406,0.0,-7.055093220742492e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,9.54663846641779e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,0.0001005286540021,299.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,7.425215881085023e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,0.0001005310114123,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,0.0004768742655869,284.9244384765625,294.1499938964844,295.7198181152344,293.38348388671875,296.23297119140625,295.7803039550781,285.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172685142606,7.883325103819061e-09,0.0010172605980187,-0.0197043679654598,0.0,0.0,0.0,-0.0087209185585379,60.0,14.98065948486328,0.0,-7.05554796809338e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,9.54684364842251e-05,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,0.0001005308295134,299.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.0,0.0,7.425375224556774e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,0.0001005331723717,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,0.0004768845101352,284.92401123046875,294.1499938964844,295.7097473144531,293.3635559082031,296.2283020019531,295.77020263671875,285.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.885817332464741e-09,0.0010172820184379,-0.0197108946740627,0.0,0.0,0.0,-0.0087221544235944,60.0,14.903390884399414,0.0,-7.055843553871456e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,9.54693605308421e-05,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,0.0001005318117677,299.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,7.425446528941393e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.0,0.0,0.0001005341400741,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,0.0004768891376443,284.9236755371094,294.1499938964844,295.6996459960937,293.3434143066406,296.2235412597656,295.7601013183594,285.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172991314902,7.886904462850453e-09,0.0010172912152484,-0.0197137407958507,0.0,0.0,0.0,-0.0087226927280426,60.0,14.826595306396484,0.0,-7.055972162106627e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,9.546909132041036e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,0.0001005315425572,299.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,7.425425428664312e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0001005338490358,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,0.0004768877697642,284.9233703613281,294.1499938964844,295.6895446777344,293.3231506347656,296.21875,295.75,285.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172957554459,7.886503894383168e-09,0.001017287839204,-0.0197126939892768,0.0,0.0,0.0,-0.0087224943563342,60.0,14.750271797180176,0.0,-7.055925266286067e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,9.546757792122662e-05,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,0.0001005299563985,299.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,7.425307558150962e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,0.0001005322556011,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,0.0004768802027683,284.9231262207031,294.1499938964844,295.679443359375,293.3027648925781,296.21392822265625,295.7398986816406,285.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172791080549,7.884554342751926e-09,0.001017271191813,-0.0197075847536325,0.0,0.0,0.0,-0.0087215276435017,60.0,14.674434661865234,0.0,-7.05569362935421e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,9.546476940158756e-05,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,0.0001005270169116,299.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,7.425088551826775e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,0.0001005292942863,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,0.000476866174722,284.92291259765625,294.1499938964844,295.6693725585937,293.2822570800781,296.20904541015625,295.72979736328125,285.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172486072406,7.880995411824188e-09,0.001017240807414,-0.0196982640773057,0.0,0.0,0.0,-0.0087197637185454,60.0,14.59904956817627,0.0,-7.055271566969169e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,9.546062938170508e-05,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,0.000100522665889,299.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,7.424766226904467e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,0.0001005249287118,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,0.0004768454818986,284.9227294921875,294.1499938964844,295.6592712402344,293.26171875,296.2041015625,295.7197265625,285.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172040201723,7.875771146359511e-09,0.0010171961039304,-0.0196845848113298,0.0,0.0,0.0,-0.0087171737104654,60.0,14.524237632751465,0.0,-7.054651973703585e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.0,0.0,9.545512148179114e-05,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,0.0001005168815026,299.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,7.424337673000991e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.0,0.0,0.0001005191297736,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,0.0004768179787788,284.922607421875,294.1499938964844,295.649169921875,293.2411499023437,296.1991271972656,295.7096252441406,285.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171447647735,7.868849571934788e-09,0.0010171369649469,-0.0196664556860923,0.0,0.0,0.0,-0.0087137427181005,60.0,14.449923515319824,0.0,-7.053830586301046e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.0,0.0,9.54481802182272e-05,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,0.0001005095837172,299.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,7.423797069350258e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0001005118174361,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,0.0004767833161167,284.92254638671875,294.1499938964844,295.6390991210937,293.2205810546875,296.194091796875,295.6995544433594,285.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170703753829,7.860140094351209e-09,0.001017062459141,-0.01964364759624,0.0,0.0,0.0,-0.0087094251066446,60.0,14.37625503540039,0.0,-7.052797457163251e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0,9.543987835058942e-05,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,0.000100500852568,299.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,7.42315169190988e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.0001005030790111,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,0.0004767418431583,284.9225158691406,294.1499938964844,295.6289978027344,293.2000427246094,296.18902587890625,295.68951416015625,285.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169813176617,7.849736860521261e-09,0.0010169735178351,-0.019616400822997,0.0,0.0,0.0,-0.0087042674422264,60.0,14.303119659423828,0.0,-7.051563954973973e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.0,0.0,9.543004125589503e-05,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,0.0001004905061563,299.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,7.422385533573106e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,0.0001004927180474,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,0.0004766927158925,284.92254638671875,294.1499938964844,295.6189270019531,293.1795654296875,296.18389892578125,295.679443359375,285.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168759617954,7.83741871401844e-09,0.0010168681619688,-0.0195841398090124,0.0,0.0,0.0,-0.0086981607601046,60.0,14.230712890625,0.0,-7.050103079109249e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,9.541886538499966e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,0.0001004787554848,299.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.0,0.0,7.421516784233972e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.0,0.0,0.000100480945548,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,0.0004766368947457,284.9225769042969,294.1499938964844,295.6088256835937,293.1591796875,296.1787414550781,295.66943359375,285.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167564032599,7.823437009335521e-09,0.0010167486034333,-0.0195475220680236,0.0,0.0,0.0,-0.0086912298575043,60.0,14.158884048461914,0.0,-7.04844538290672e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,9.540607425151391e-05,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,0.0001004652949632,299.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,7.420521433232352e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,0.0001004674777504,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,0.0004765730118378,284.9226989746094,294.1499938964844,295.5987548828125,293.138916015625,296.17352294921875,295.6593933105469,285.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166196152567,7.807440027818302e-09,0.0010166118154302,-0.019505625590682,0.0,0.0,0.0,-0.0086832996457815,60.0,14.087865829467772,0.0,-7.046548944344978e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,9.53919588937424e-05,297.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,0.0001004504447337,299.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,7.419423491228372e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,0.000100452612969,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,0.0004765024932567,284.9228515625,294.1499938964844,295.58868408203125,293.11883544921875,296.16827392578125,295.6493835449219,285.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016468857415,7.789795475332541e-09,0.0010164610575884,-0.0194594152271747,0.0,0.0,0.0,-0.0086745526641607,60.0,14.017553329467772,0.0,-7.044457106530899e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,9.5376257377211e-05,297.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,0.0001004339210339,299.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,7.41820185794495e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,0.0001004360747174,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0,0.0004764240584336,284.9230651855469,294.1499938964844,295.57861328125,293.09893798828125,296.1629943847656,295.639404296875,285.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163009865209,7.770172061327685e-09,0.0010162931866943,-0.0194080211222171,0.0,0.0,0.0,-0.0086648240685462,60.0,13.948046684265137,0.0,-7.04213078961402e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,9.535923891235144e-05,297.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,0.0001004160076263,299.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,7.416877633659169e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,0.0001004181467578,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,0.0004763390461448,284.9233093261719,294.1499938964844,295.56854248046875,293.07928466796875,296.1576538085937,295.6294250488281,285.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161191457882,7.748906405424805e-09,0.0010161113459616,-0.0193523280322551,0.0,0.0,0.0,-0.0086542824283242,60.0,13.879225730895996,0.0,-7.039611205073015e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,9.534053970128298e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0001003963334369,299.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.0,0.0,7.415423169732094e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,0.0001003984580165,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,0.0004762456519529,284.923583984375,294.1499938964844,295.5585021972656,293.0598449707031,296.1522827148437,295.61944580078125,285.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159193770959,7.725553530235631e-09,0.0010159116936847,-0.0192911643534898,0.0,0.0,0.0,-0.0086427051573991,60.0,13.811406135559082,0.0,-7.036844351659965e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,9.532066178508104e-05,297.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.0001003754150588,299.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,7.41387702873908e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,0.0001003775250865,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.0,0.0,0.0004761463496834,284.9239196777344,294.1499938964844,295.5484619140625,293.04071044921875,296.1468505859375,295.6094970703125,285.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157071519643,7.70073071976185e-09,0.001015699468553,-0.0192261524498462,0.0,0.0,0.0,-0.0086303986608982,60.0,13.744325637817385,0.0,-7.033903415276654e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,9.52990958467126e-05,297.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,0.000100352714071,299.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.0,0.0,7.412199192913249e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.0,0.0,0.0001003548168228,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0004760386364068,284.9242858886719,294.1499938964844,295.5384216308594,293.0219116210937,296.1413879394531,295.5995788574219,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154768824577,7.673802038254962e-09,0.0010154691990464,-0.0191556271165609,0.0,0.0,0.0,-0.0086170500144362,60.0,13.67833137512207,0.0,-7.030714499478563e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,9.527640213491396e-05,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.0001003288271022,299.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,7.410433318000287e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,0.000100330908026,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.0004759252478834,284.9247131347656,294.1499938964844,295.52838134765625,293.0034484863281,296.1358947753906,295.5896911621094,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152345057576,7.645466482131269e-09,0.0010152269387617,-0.0190814137458801,0.0,0.0,0.0,-0.0086030028760433,60.0,13.613140106201172,0.0,-7.027359316680305e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,9.525206405669452e-05,297.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,0.0001003032157314,299.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,7.408540113829076e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,0.0001003052821033,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,0.0004758036811836,284.9251708984375,294.1499938964844,295.51837158203125,292.9853515625,296.1303405761719,295.5798034667969,285.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149747831746,7.615087227463846e-09,0.0010149670997634,-0.0190018471330404,0.0,0.0,0.0,-0.0085879424586892,60.0,13.549135208129885,0.0,-7.023763259894622e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,9.522664186079056e-05,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,0.0001002764547592,299.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,7.406562508549541e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,0.0001002785065793,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,0.0004756767011713,284.9256591796875,294.1499938964844,295.50836181640625,292.9676818847656,296.1247863769531,295.5699462890625,285.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147034190595,7.583357053420059e-09,0.0010146958520635,-0.0189187433570623,0.0,0.0,0.0,-0.0085722124204039,60.0,13.486005783081056,0.0,-7.02000804153613e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,9.519966260995716e-05,297.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,0.0001002480566967,299.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,7.404464122373611e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,0.0001002500939648,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,0.0004755419213324,284.9262084960937,294.1499938964844,295.49835205078125,292.950439453125,296.119140625,295.56011962890625,285.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144154075533,7.549682656815548e-09,0.0010144078405573,-0.0188305471092462,0.0,0.0,0.0,-0.0085555184632539,60.0,13.424161911010742,0.0,-7.016024028416723e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,9.51716210693121e-05,297.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,0.0001002185381366,299.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,7.402282790280879e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,0.0001002205681288,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,0.0004754018737003,284.9267883300781,294.1499938964844,295.4883728027344,292.9336853027344,296.1134948730469,295.55029296875,285.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141162201762,7.514691979793042e-09,0.0010141086531803,-0.0187389031052589,0.0,0.0,0.0,-0.0085381725803017,60.0,13.36335563659668,0.0,-7.01188511698092e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,9.514218254480512e-05,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,0.0001001875425572,299.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,7.399992318823934e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0001001895579975,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0004752547829411,284.92742919921875,294.1499938964844,295.4783935546875,292.9174194335937,296.1077880859375,295.5404968261719,285.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138020152226,7.477950703105307e-09,0.001013794564642,-0.0186426732689142,0.0,0.0,0.0,-0.0085199577733874,60.0,13.303827285766602,0.0,-7.007540858694483e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,9.51117035583593e-05,297.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0,0.0001001554628601,299.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,7.397621811833233e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.0001001574637484,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0004751025699079,284.9281005859375,294.1499938964844,295.4684143066406,292.9017028808594,296.1020812988281,295.5307312011719,285.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134767508134,7.439925120422686e-09,0.0010134694166481,-0.0185430813580751,0.0,0.0,0.0,-0.0085011068731546,60.0,13.24534797668457,0.0,-7.003045965348066e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,9.50799003476277e-05,297.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,0.0001001219861791,299.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,7.39514798624441e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,0.0001001239725155,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,0.0004749436920974,284.9288024902344,294.1499938964844,295.4584655761719,292.8865661621094,296.0963134765625,295.52099609375,285.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131375165656,7.400245749522582e-09,0.001013130065985,-0.0184391550719738,0.0,0.0,0.0,-0.0084814364090561,60.0,13.188387870788574,0.0,-6.998357093834785e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,9.504718036623672e-05,297.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,0.0001000875417958,299.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0,7.392602856270969e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,0.0001000895208562,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,0.0004747802740894,284.9295654296875,294.1499938964844,295.4485168457031,292.8720092773437,296.09051513671875,295.5112609863281,285.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127883870154,7.359425069353165e-09,0.0010127810528501,-0.0183322392404079,0.0,0.0,0.0,-0.0084611997008323,60.0,13.13254737854004,0.0,-6.993535350829917e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,9.501325257588178e-05,297.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,0.0001000518241198,299.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,7.389963138848543e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,0.0001000537886284,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,0.0004746107733808,284.93035888671875,294.1499938964844,295.4385986328125,292.85809326171875,296.08465576171875,295.5015869140625,285.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124263353645,7.317094485870257e-09,0.0010124191176146,-0.0182213690131902,0.0,0.0,0.0,-0.0084402151405811,60.0,13.078320503234863,0.0,-6.988536682683846e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.0,0.0,9.49784807744436e-05,297.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,0.0001000152187771,299.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,7.387258665403351e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,0.0001000171687337,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0004744370817206,284.9311828613281,294.1499938964844,295.4286804199219,292.8448486328125,296.07879638671875,295.4919128417969,285.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120554361492,7.273716740030521e-09,0.0010120481019839,-0.0181077532470226,0.0,0.0,0.0,-0.0084187109023332,60.0,13.02530002593994,0.0,-6.98341580118722e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,9.494263213127851e-05,297.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,9.997747838497162e-05,299.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,7.384470518445596e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,9.9979413789697e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.0004742580058518,284.9320373535156,294.1499938964844,295.4187927246094,292.832275390625,296.0729064941406,295.4822692871094,285.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011673011817,7.229000065223091e-09,0.001011665794067,-0.0179906319826841,0.0,0.0,0.0,-0.0083965426310896,60.0,12.97400951385498,0.0,-6.978139310831466e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,9.490603406447916e-05,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,9.993895218940452e-05,299.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,7.381623436231166e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,9.994087304221466e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,0.0004740752046927,284.9329528808594,294.1499938964844,295.4089050292969,292.8204345703125,296.06695556640625,295.47265625,285.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112825548276,7.183346806272084e-09,0.0010112754534929,-0.0178710557520389,0.0,0.0,0.0,-0.0083739105612039,60.0,12.924012184143066,0.0,-6.97275410743714e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,9.48685046751052e-05,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,9.98994437395595e-05,299.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,7.378704322036356e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,9.990135004045442e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.0004738877469208,284.93389892578125,294.1499938964844,295.3990478515625,292.8093566894531,296.0609741210937,295.46307373046875,285.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108822025358,7.136534030394159e-09,0.0010108751012012,-0.0177484415471553,0.0,0.0,0.0,-0.0083507029339671,60.0,12.875864028930664,0.0,-6.967234611465757e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,9.483029862167314e-05,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,9.98592222458683e-05,299.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,7.375732093350962e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,9.986111399484798e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0004736968840006,284.9349060058594,294.1499938964844,295.3891906738281,292.799072265625,296.05499267578125,295.4535217285156,285.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104747489094,7.088878817285149e-09,0.0010104676475748,-0.0176236201077699,0.0,0.0,0.0,-0.0083270790055394,60.0,12.829293251037598,0.0,-6.961618481682309e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
