time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787420,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,9.479137224843726e-05,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.0,0.0,9.98182367766276e-05,299.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,7.3727045673877e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,9.982012124964967e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,0.0004735024413093,284.9359130859375,294.1499938964844,295.3793640136719,292.7895812988281,296.0489501953125,295.4440002441406,285.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100594954565,7.040326099883032e-09,0.0010100525105372,-0.0174964480102062,0.0,0.0,0.0,-0.0083030089735984,60.0,12.784411430358888,0.0,-6.955897902116703e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,9.475185652263464e-05,297.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,9.977664012694731e-05,299.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,7.369630475295708e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,9.977851004805416e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0004733050591312,284.9369812011719,294.1499938964844,295.3695678710937,292.7809753417969,296.0428771972656,295.4345092773437,285.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096380719915,6.991042855730711e-09,0.0010096310870721,-0.017367361113429,0.0,0.0,0.0,-0.008278576657176,60.0,12.741031646728516,0.0,-6.950094189051016e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,9.47117296163924e-05,297.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,9.973439591703936e-05,299.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,7.366509089479223e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,9.973625128623098e-05,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.0,0.0,0.000473104591947,284.9380798339844,294.1499938964844,295.3597717285156,292.7732238769531,296.0367736816406,295.4250183105469,285.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092100128531,6.940992669512981e-09,0.0010092030279338,-0.0172362644225358,0.0,0.0,0.0,-0.0082537652924656,60.0,12.699788093566896,0.0,-6.944202368686092e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,9.46709988056682e-05,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,9.969151142286135e-05,299.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,7.363341137534007e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,9.969335951609536e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.0004729011561721,284.9392395019531,294.1499938964844,295.3500061035156,292.7663879394531,296.0306701660156,295.41558837890625,285.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008775550872,6.8901950811550705e-09,0.001008768682368,-0.0171032082289457,0.0,0.0,0.0,-0.008228582330048,60.0,12.660077095031738,0.0,-6.938225283192878e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,9.462827438255772e-05,297.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,9.964653145289049e-05,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,7.360017480095848e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,9.964836499420926e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,0.0004726877377834,284.9403991699219,294.1499938964844,295.3403015136719,292.7601013183594,296.0245056152344,295.4061889648437,285.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083199013024,6.8369114814004214e-09,0.0010083131492137,-0.0169636402279138,0.0,0.0,0.0,-0.0082021681591868,60.0,12.622230529785156,0.0,-6.931958296263474e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.458189742872491e-05,297.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,9.959770977729931e-05,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,7.356410787906498e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,9.959953604266047e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,0.0004724561003968,284.9416198730469,294.1499938964844,295.3307800292969,292.7540283203125,296.018310546875,295.3968200683594,285.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078253690153,6.7790848490290045e-09,0.0010078186169266,-0.0168121699243783,0.0,0.0,0.0,-0.008173500187695,60.0,12.585286140441896,0.0,-6.925160533910457e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,9.453246457269417e-05,297.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,9.954566485248506e-05,299.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,7.352565444307402e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,9.954746928997338e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,0.0004722091543953,284.94287109375,294.1499938964844,295.3213806152344,292.74810791015625,296.0121154785156,295.3875427246094,285.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072982404381,6.7174372730960386e-09,0.0010072914883494,-0.0166506934911012,0.0,0.0,0.0,-0.0081429397687315,60.0,12.549357414245604,0.0,-6.91791726126212e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,9.448066703043878e-05,297.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,9.949112427420914e-05,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,7.348536746576428e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.949292143573985e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0004719503922387,284.94415283203125,294.1499938964844,295.3121032714844,292.7424011230469,296.005859375,295.3783569335937,285.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006745849736,6.6528511588614955e-09,0.0010067392140626,-0.016481515020132,0.0,0.0,0.0,-0.0081109208986163,60.0,12.513882637023926,-0.0,-6.910332928100615e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,9.442680311622098e-05,297.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,9.94344154605642e-05,299.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,7.34434652258642e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,9.943619807017968e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,0.0004716813273262,284.9454650878906,294.1499938964844,295.302978515625,292.7368469238281,295.9996032714844,295.3692932128906,285.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061715729534,6.58568977129903e-09,0.0010061649372801,-0.0163055919110775,0.0,0.0,0.0,-0.0080776261165738,60.0,12.479047775268556,-0.0,-6.902450166990094e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.437187691219152e-05,297.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,9.937659342540428e-05,299.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,7.340074807871133e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,9.937836875906214e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.0,0.0,0.0004714069946203,284.94683837890625,294.1499938964844,295.2939453125,292.7314758300781,295.99334716796875,295.3602905273437,285.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055860038846,6.5172138796754114e-09,0.0010055794846266,-0.0161262229084968,0.0,0.0,0.0,-0.0080436803400516,60.0,12.444692611694336,-0.0,-6.894417481362326e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,9.431625949218868e-05,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,9.931802924256772e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,7.33574852347374e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,9.931979002431036e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,0.0004711291403509,284.9482116699219,294.1499938964844,295.2850646972656,292.7262878417969,295.9870300292969,295.3514404296875,285.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049928678199,6.447861355951545e-09,0.0010049863485619,-0.015944555401802,0.0,0.0,0.0,-0.0080092987045645,60.0,12.410911560058594,-0.0,-6.886287451379759e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,9.426056931260972e-05,297.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,9.925939957611264e-05,299.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,7.331416418310255e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,9.926114580594005e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0004708509659394,284.9496459960937,294.1499938964844,295.2762756347656,292.72125244140625,295.980712890625,295.3426513671875,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043990332633,6.3784288961699084e-09,0.0010043926304206,-0.0157626774162054,0.0,0.0,0.0,-0.0079748788848519,60.0,12.377633094787598,-0.0,-6.87815244759804e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,9.420534479431808e-05,297.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,9.920125739881767e-05,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,7.327121420530602e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,9.920298907672986e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0004705751198343,284.9511108398437,294.1499938964844,295.2676086425781,292.71636962890625,295.974365234375,295.333984375,285.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038102045655,6.309577749163964e-09,0.0010038039181381,-0.0155823212116956,0.0,0.0,0.0,-0.0079407459124922,60.0,12.344950675964355,-0.0,-6.87008991917537e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.415121166966856e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,9.914425754686818e-05,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,7.322910823859274e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,9.914598194882274e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,0.0004703047161456,284.9526062011719,294.1499938964844,295.2590637207031,292.71160888671875,295.968017578125,295.3254089355469,285.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032330173999,6.2420810742480626e-09,0.0010032267309725,-0.01540551148355,0.0,0.0,0.0,-0.0079072844237089,60.0,12.31281280517578,-0.0,-6.862190815581928e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,9.409891936229542e-05,297.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,9.908920037560164e-05,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,7.318842835957184e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,9.90909175015986e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,0.0004700435092672,284.9541320800781,294.1499938964844,295.2506103515625,292.70703125,295.961669921875,295.31695556640625,285.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026753880083,6.1768825609931355e-09,0.0010026692179962,-0.0152347199618816,0.0,0.0,0.0,-0.0078749628737568,60.0,12.28151512145996,-0.0,-6.854565270941748e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0,9.404841694049536e-05,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,9.90360349533148e-05,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,7.314914546441287e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,9.903773025143892e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0004697912372648,284.9556884765625,294.1499938964844,295.2422180175781,292.7025756835937,295.9552917480469,295.3085632324219,285.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021368507295,6.113912043304026e-09,0.0010021306807175,-0.0150697641074657,0.0,0.0,0.0,-0.0078437458723783,60.0,12.250816345214844,-0.0,-6.847204048199276e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,9.400132694281638e-05,297.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,9.898645657813177e-05,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,7.311252556974068e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,9.898814460029826e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,0.0004695560201071,284.957275390625,294.1499938964844,295.23394775390625,292.6982727050781,295.9488830566406,295.3003234863281,285.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016346350312,6.0551976766021215e-09,0.0010016285814344,-0.0149159552529454,0.0,0.0,0.0,-0.0078146383166313,60.0,12.221063613891602,-0.0,-6.840344468628248e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,9.39569072215818e-05,297.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,9.89396867225878e-05,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,7.307797204703093e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.894136746879668e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,0.0004693341325037,284.9588928222656,294.1499938964844,295.2257385253906,292.694091796875,295.9424743652344,295.2921447753906,285.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011609410867,5.999804653100682e-09,0.0010011550039052,-0.0147708477452397,0.0,0.0,0.0,-0.0077871773391962,60.0,12.192024230957031,-0.0,-6.833875687561888e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,9.391560161020608e-05,297.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,9.889619832392782e-05,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,7.304584141820669e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,9.889786451822148e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0004691277863457,284.9605712890625,294.1499938964844,295.2176208496094,292.6900329589844,295.93603515625,295.2840270996094,285.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007204255089,5.948295633828593e-09,0.0010007144883275,-0.0146359130740165,0.0,0.0,0.0,-0.0077616418711841,60.0,12.1636381149292,-0.0,-6.827863074931885e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,9.387957834405825e-05,297.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,9.88582760328427e-05,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,7.301782170543447e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,9.885993495117872e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,0.0004689478664658,284.9622497558594,294.1499938964844,295.2095947265625,292.6860656738281,295.9296264648437,295.2760009765625,285.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003361385315,5.903371569360161e-09,0.0010003303177654,-0.0145182283595204,0.0,0.0,0.0,-0.0077393711544573,60.0,12.136387825012209,-0.0,-6.822621401170181e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,9.384667646372692e-05,297.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,9.882363519864155e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,7.299222488654777e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,9.882527956506236e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709167480469,0.0,0.0,0.0004687834880314,284.9639892578125,294.1499938964844,295.2015991210937,292.6822509765625,295.92315673828125,295.2680053710937,285.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999851463362,5.862331065031867e-09,0.0009999793255701,-0.0144107155501842,0.0,0.0,0.0,-0.0077190254814922,60.0,12.109816551208496,-0.0,-6.817834474759368e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,9.381934796692804e-05,297.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,9.87948733381927e-05,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.0,0.0,7.297097181435674e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,9.879650315269828e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,0.0004686469910666,284.9657287597656,294.1499938964844,295.1936950683594,292.67852783203125,295.9167175292969,295.2601013183594,285.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996936423704,5.828241000926937e-09,0.0009996878216043,-0.0143214119598269,0.0,0.0,0.0,-0.007702125236392,60.0,12.084198951721191,-0.0,-6.813859698695526e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,9.379693074151874e-05,297.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,9.87712774076499e-05,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,7.295353134395555e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,9.877289994619788e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,0.0004685350286308,284.9674987792969,294.1499938964844,295.18585205078125,292.6749267578125,295.9102478027344,295.2522277832031,285.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994542924687,5.8002673775092725e-09,0.0009994484717026,-0.0142481299117207,0.0,0.0,0.0,-0.0076882573775947,60.0,12.059536933898926,-0.0,-6.81059901808112e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,9.377997048432007e-05,297.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,9.87534222076647e-05,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,7.294034003280103e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,9.875503747025503e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.0004684502782765,284.9693298339844,294.1499938964844,295.17803955078125,292.6714172363281,295.9037780761719,295.244384765625,285.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992731502279,5.779089651269942e-09,0.0009992674458771,-0.0141926510259509,0.0,0.0,0.0,-0.007677758578211,60.0,12.035726547241213,-0.0,-6.80813059261709e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,9.376880916533992e-05,297.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.87416715361178e-05,299.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,7.29316525394097e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,9.874327952275053e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0004683945444412,284.9711608886719,294.1499938964844,295.1702880859375,292.6679992675781,295.89727783203125,295.236572265625,285.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999153824523,5.765138144653292e-09,0.0009991481201723,-0.0141561031341552,0.0,0.0,0.0,-0.0076708421111106,60.0,12.013052940368652,-0.0,-6.806505581380409e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.37633594730869e-05,297.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,9.873594535747544e-05,299.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,7.292741793207824e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.873753879219294e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,0.0004683673323597,284.9730529785156,294.1499938964844,295.1625671386719,292.6646423339844,295.8907775878906,295.2287902832031,285.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990953840315,5.7583107171410575e-09,0.0009990896796807,-0.0141382161527872,0.0,0.0,0.0,-0.0076674572192132,60.0,11.991238594055176,-0.0,-6.805709773516355e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,9.37639779294841e-05,297.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,9.873660746961832e-05,299.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,7.292789814528078e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,9.87381936283782e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,0.0004683704173658,284.9749450683594,294.1499938964844,295.1549072265625,292.6614074707031,295.88427734375,295.2210388183594,285.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991016704589,5.75904257615889e-09,0.0009990958496928,-0.0141401328146457,0.0,0.0,0.0,-0.0076678195036947,60.0,11.970508575439451,-0.0,-6.805795038644646e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,9.377067908644676e-05,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,9.874367242446168e-05,299.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,7.293310773093253e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,9.874525130726396e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,0.0004684039158746,284.97686767578125,294.1499938964844,295.1472473144531,292.6582336425781,295.87774658203125,295.2132568359375,285.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991726838052,5.7673501530075555e-09,0.0009991668630391,-0.0141618978232145,0.0,0.0,0.0,-0.007671938277781,60.0,11.950719833374023,-0.0,-6.806762797850753e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,9.37835211516358e-05,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,9.875720570562407e-05,299.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,7.29430903447792e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.875877003651112e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0004684680316131,284.9788513183594,294.1499938964844,295.1396484375,292.6551208496094,295.8712158203125,295.2055053710937,285.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999309006147,5.783305834228258e-09,0.0009993033017963,-0.0142036955803632,0.0,0.0,0.0,-0.0076798475347459,60.0,11.932022094726562,-0.0,-6.808622288190237e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,9.380248229717836e-05,297.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,9.8777178209275e-05,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,7.295783143490553e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,9.877873526420444e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,0.0004685627354774,284.9808349609375,294.1499938964844,295.1320495605469,292.652099609375,295.8646850585937,295.1977233886719,285.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995107538998,5.806888303538926e-09,0.0009995049331337,-0.0142654748633503,0.0,0.0,0.0,-0.007691538427025,60.0,11.91430377960205,-0.0,-6.811370667492156e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,9.382750431541352e-05,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,9.88035390037112e-05,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,7.297729462152347e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,9.8805088782683e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0004686877655331,284.9828491210937,294.1499938964844,295.1244812011719,292.6491394042969,295.858154296875,295.1899108886719,285.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997769957408,5.8380282830228225e-09,0.0009997711749747,-0.0143470512703061,0.0,0.0,0.0,-0.0077069755643606,60.0,11.897517204284668,-0.0,-6.815000830329154e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,9.385849261889234e-05,297.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,9.88361716736108e-05,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,7.300139259314165e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,9.8837714176625e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0004688425397034,284.98492431640625,294.1499938964844,295.1169128417969,292.6462097167969,295.8515930175781,295.1820983886719,285.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001066839322,5.876591213649362e-09,0.0010001008631661,-0.0144480727612972,0.0,0.0,0.0,-0.0077260928228497,60.0,11.881675720214844,-0.0,-6.81949785530378e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,9.389527986058964e-05,297.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,9.887492342386396e-05,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,7.303000165848061e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,9.887644409900533e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,0.0004690262721851,284.98699951171875,294.1499938964844,295.1093444824219,292.6433410644531,295.8450012207031,295.1742553710937,285.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004983050748,5.922383916612262e-09,0.0010004923678934,-0.0145680345594882,0.0,0.0,0.0,-0.0077487942762672,60.0,11.86683750152588,-0.0,-6.824839715591224e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,9.393764776177704e-05,297.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,9.891954687191172e-05,299.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,7.306295447051525e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,9.89210675470531e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,0.000469237944344,284.9891052246094,294.1499938964844,295.1017761230469,292.6405334472656,295.8384094238281,295.1663513183594,285.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009494144469,5.975135497493511e-09,0.0010009434772655,-0.0147062242031097,0.0,0.0,0.0,-0.0077749453485012,60.0,11.852862358093262,-0.0,-6.83099585785385e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,9.398535621585324e-05,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,9.896979463519529e-05,299.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,7.310006185434759e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,9.897130803437904e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,0.0004694762465078,284.9912414550781,294.1499938964844,295.09423828125,292.63775634765625,295.8318176269531,295.1584167480469,285.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014574509114,6.034540422916734e-09,0.0010014513973146,-0.0148618416860699,0.0,0.0,0.0,-0.0078043946996331,60.0,11.839807510375977,-0.0,-6.837931465497604e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,9.403809235664085e-05,297.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,9.902533929562196e-05,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,7.314107642741874e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,9.902683814289048e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0004697396943811,284.993408203125,294.1499938964844,295.0866394042969,292.6350402832031,295.8252258300781,295.15045166015625,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020190384238,6.100207006198843e-09,0.0010020128684118,-0.0150338625535368,0.0,0.0,0.0,-0.0078369481489062,60.0,11.827549934387209,-0.0,-6.845603195415606e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,9.409554331796244e-05,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,9.90858388831839e-05,299.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,7.318575808312744e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.90873304544948e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,0.0004700266290456,284.9956359863281,294.1499938964844,295.0790710449219,292.63232421875,295.818603515625,295.1424255371094,285.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026306845247,6.171743116567541e-09,0.0010026245145127,-0.0152212576940655,0.0,0.0,0.0,-0.007872411981225,60.0,11.816126823425291,-0.0,-6.853964862330032e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.41572870942764e-05,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,9.915087139233948e-05,299.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.0,0.0,7.323377940338105e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,9.915235568769276e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,0.0004703351005446,284.99786376953125,294.1499938964844,295.07147216796875,292.629638671875,295.8119812011719,295.13433837890625,285.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032883146777,6.2486389396099185e-09,0.0010032820282503,-0.0154226906597614,0.0,0.0,0.0,-0.0079105319455266,60.0,11.80540943145752,-0.0,-6.862958201736546e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99578857421875,0.0,0.0,9.422295988770202e-05,297.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.92200366454199e-05,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,7.328485662583262e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,9.922151366481556e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,0.0004706631298176,285.0001220703125,294.1499938964844,295.0638427734375,292.6269836425781,295.8053283691406,295.126220703125,285.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039877379313,6.3304268493880045e-09,0.0010039814515039,-0.0156369358301162,0.0,0.0,0.0,-0.007951078005135,60.0,11.795422554016112,-0.0,-6.872530633472709e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
