time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789760,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,9.4292096036952e-05,297.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,9.929283987730742e-05,299.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,7.333862595260143e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,9.929430962074548e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,0.0004710084758698,285.0024108886719,294.1499938964844,295.0561828613281,292.62432861328125,295.7986755371094,295.1180114746094,285.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047240648418,6.4165242008584755e-09,0.0010047176619991,-0.0158624686300754,0.0,0.0,0.0,-0.0079937595874071,60.0,11.786065101623535,-0.0,-6.88261536652135e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,9.436423715669662e-05,297.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,9.936881542671472e-05,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,7.33947308617644e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,9.937027061823756e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.0004713688103947,285.0047302246094,294.1499938964844,295.0484619140625,292.6217041015625,295.7919921875,295.1097717285156,285.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054922895506,6.5063652243679834e-09,0.0010054858867079,-0.0160978063941001,0.0,0.0,0.0,-0.0080382982268929,60.0,11.777280807495115,-0.0,-6.893145609865314e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,9.443888120586053e-05,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,9.944742487277836e-05,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,7.345278572756797e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,9.94488800643012e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,0.0004717416886705,285.007080078125,294.1499938964844,295.0407409667969,292.6190795898437,295.7853088378906,295.1014709472656,285.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.5993344122716735e-09,0.0010062807705253,-0.016341334208846,0.0,0.0,0.0,-0.0080843865871429,60.0,11.768988609313965,-0.0,-6.90405101977376e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,9.451557707507165e-05,297.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,9.95281952782534e-05,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,7.351244130404666e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,9.952964319381864e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,0.0004721248114947,285.0094299316406,294.1499938964844,295.032958984375,292.616455078125,295.7785949707031,295.0931396484375,285.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071042925119,6.694854892685953e-09,0.0010070975404232,-0.0165915414690971,0.0,0.0,0.0,-0.0081317406147718,60.0,11.761178016662598,-0.0,-6.915264805229526e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,9.459376451559363e-05,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.961054456653072e-05,299.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,7.3573253757786e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,9.961197793018071e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.0004725153848994,285.0118408203125,294.1499938964844,295.025146484375,292.61383056640625,295.7718811035156,295.084716796875,285.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079371277242,6.792236995067924e-09,0.0010079302592203,-0.0168466232717037,0.0,0.0,0.0,-0.0081800166517496,60.0,11.75373077392578,-0.0,-6.926706674903471e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.467298514209688e-05,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.969397069653496e-05,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,7.363486656686291e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.969539678422734e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.0004729111096821,285.0142822265625,294.1499938964844,295.0172424316406,292.6111755371094,295.76513671875,295.0762634277344,285.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087809059768,6.890902515266362e-09,0.0010087740374729,-0.0171050615608692,0.0,0.0,0.0,-0.0082289297133684,60.0,11.746625900268556,-0.0,-6.938309127235699e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,9.47526714298874e-05,297.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,9.977789159165697e-05,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,7.369684317382053e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.977931040339172e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,0.0004733091627713,285.0167236328125,294.1499938964844,295.0093078613281,292.6085205078125,295.7583923339844,295.0677490234375,286.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096296900883,6.990152012775752e-09,0.001009622705169,-0.017365027219057,0.0,0.0,0.0,-0.0082781314849853,60.0,11.739752769470217,-0.0,-6.949989739268858e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.483236499363557e-05,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.986181976273656e-05,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,7.375882705673575e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,9.986323129851372e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,0.0004737072449643,285.01922607421875,294.1499938964844,295.00128173828125,292.6058349609375,295.7516174316406,295.0591735839844,286.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104784741997,7.0894103920693405e-09,0.0010104713728651,-0.0176250133663415,0.0,0.0,0.0,-0.0083273379132151,60.0,11.733081817626951,-0.0,-6.961681009443056e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.491152013652028e-05,297.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.994518040912226e-05,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,7.382038165815175e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,9.99465846689418e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,0.000474102620501,285.021728515625,294.1499938964844,294.9931945800781,292.6031188964844,295.7448425292969,295.050537109375,286.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113215539604,7.187989758961066e-09,0.0010113143362104,-0.0178832169622182,0.0,0.0,0.0,-0.0083762081339955,60.0,11.72651195526123,-0.0,-6.973301935886411e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,9.498967847321182e-05,297.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0001000274860416,299.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,7.388117228401825e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,0.0001000288830255,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.0004744930483866,285.0242919921875,294.1499938964844,294.98504638671875,292.6003723144531,295.738037109375,295.0418701171875,286.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121540399268,7.28533366967099e-09,0.0010121468221768,-0.0181381814181804,0.0,0.0,0.0,-0.0084244664758443,60.0,11.720004081726074,-0.0,-6.984787148667237e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,9.506632341071965e-05,297.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,0.0001001082055154,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,7.394078420475125e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,0.0001001095952233,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,0.0004748759092763,285.02685546875,294.1499938964844,294.976806640625,292.5975952148437,295.731201171875,295.0331420898437,286.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129704605787,7.380796862577199e-09,0.0010129631264135,-0.0183882154524326,0.0,0.0,0.0,-0.0084717916324734,60.0,11.713476181030272,-0.0,-6.996059198627337e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,9.51410038396716e-05,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.0001001868586172,299.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,7.399886817438528e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,0.0001001882410491,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,0.0004752489621751,285.0294494628906,294.1499938964844,294.9684753417969,292.59478759765625,295.724365234375,295.0243835449219,286.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137659264728,7.473808238955826e-09,0.0010137584758922,-0.0186318252235651,0.0,0.0,0.0,-0.0085179014131426,60.0,11.706863403320312,-0.0,-7.007051294749544e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,9.521325409878044e-05,297.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155029296875,0.0,0.0,0.000100262943306,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,7.405506039503962e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0001002643184619,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,0.0004756098496727,285.0320739746094,294.1499938964844,294.9600524902344,292.5919189453125,295.717529296875,295.0155334472656,286.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145354317501,7.563789594655645e-09,0.0010145278647542,-0.0188674964010715,0.0,0.0,0.0,-0.008562508970499,60.0,11.700100898742676,-0.0,-7.017693093303023e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,9.528265945846216e-05,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,0.0001003360448521,299.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,7.410904072457924e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0001003374127321,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,0.0004759565636049,285.03472900390625,294.1499938964844,294.9515380859375,292.5889892578125,295.71063232421875,295.00665283203125,286.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015274785459,7.650235112066639e-09,0.0010152671020478,-0.0190939027816057,0.0,0.0,0.0,-0.0086053637787699,60.0,11.693130493164062,-0.0,-7.027923487612497e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,9.534876880934462e-05,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,0.0001004056684905,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,7.416045991703868e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,0.0001004070218186,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,0.0004762867756653,285.03741455078125,294.1499938964844,294.94293212890625,292.58599853515625,295.7037353515625,294.99774169921875,286.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159788653254,7.732565698859162e-09,0.0010159711819142,-0.0193095300346612,0.0,0.0,0.0,-0.0086461789906024,60.0,11.685891151428224,-0.0,-7.037674976118069e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,9.541121107758954e-05,297.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,0.0001004714285954,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,7.420902693411335e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,0.0001004727819235,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,0.0004765987105201,285.04010009765625,294.1499938964844,294.9342041015625,292.5829772949219,295.6968078613281,294.9887390136719,286.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016643946059,7.810331936752846e-09,0.0010166361462324,-0.0195132009685039,0.0,0.0,0.0,-0.0086847310885787,60.0,11.67832088470459,-0.0,-7.046891425943613e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,9.546956425765528e-05,297.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,0.0001005328813334,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,7.425440708175302e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.0001005342273856,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0004768901853822,285.0428466796875,294.1499938964844,294.92535400390625,292.5798645019531,295.6898803710937,294.9797058105469,286.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172653710469,7.88300091869587e-09,0.0010172575712203,-0.0197035167366266,0.0,0.0,0.0,-0.0087207555770874,60.0,11.670369148254396,-0.0,-7.05550959878565e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,9.552349365549162e-05,297.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.0001005896774586,299.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279541015625,0.0,0.0,7.429635297739878e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,0.0001005910162348,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,0.0004771595704369,285.04559326171875,294.1499938964844,294.9164123535156,292.57666015625,295.68292236328125,294.9705810546875,286.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178397642448,7.950158753544656e-09,0.0010178318480029,-0.0198794025927782,0.0,0.0,0.0,-0.0087540494278073,60.0,11.661970138549805,-0.0,-7.063478335567197e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.0,0.0,9.557261364534496e-05,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.0001006414095172,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,7.433455175487325e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,0.0001006427410175,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,0.0004774049448315,285.0483703613281,294.1499938964844,294.9073181152344,292.57342529296875,295.6759338378906,294.96142578125,286.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183629347011,8.011324048595725e-09,0.0010183549020439,-0.0200395882129669,0.0,0.0,0.0,-0.0087843714281916,60.0,11.653085708618164,-0.0,-7.070740082326665e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.561662591295315e-05,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0001006877646432,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,7.436877785949036e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0001006890815915,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0004776247660629,285.0511779785156,294.1499938964844,294.89813232421875,292.570068359375,295.6689147949219,294.95220947265625,286.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188315063714,8.066121104377544e-09,0.0010188234737142,-0.0201830975711345,0.0,0.0,0.0,-0.0088115371763706,60.0,11.643644332885742,-0.0,-7.077249364328966e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,9.565518121235073e-05,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,0.0001007283717626,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,7.439876935677603e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.000100729681435,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,0.0004778173752129,285.0539855957031,294.1499938964844,294.8887939453125,292.5666198730469,295.6618957519531,294.9429016113281,286.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192421032115,8.114124483427076e-09,0.001019233954139,-0.0203088112175464,0.0,0.0,0.0,-0.0088353343307971,60.0,11.63361358642578,-0.0,-7.082953601411647e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,9.568798850523308e-05,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.0001007629252853,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,7.442428614012897e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.0001007642349577,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.0004779812588822,285.0568542480469,294.1499938964844,294.8793029785156,292.5630798339844,295.65484619140625,294.9335327148437,286.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195914655923,8.154970032592246e-09,0.0010195833165198,-0.0204157792031765,0.0,0.0,0.0,-0.0088555831462144,60.0,11.62294101715088,-0.0,-7.08780945046783e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.571476402925327e-05,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,0.000100791134173,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,7.444510993082076e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0001007924292935,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,0.0004781150200869,285.0597229003906,294.1499938964844,294.86968994140625,292.5594482421875,295.64776611328125,294.9241027832031,286.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198764503002,8.188296263256234e-09,0.0010198683012276,-0.020503057166934,0.0,0.0,0.0,-0.0088721048086881,60.0,11.61159610748291,-0.0,-7.0917728578479e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,9.573526767781004e-05,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0001008127219392,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,7.446105155395344e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0001008140097837,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,0.0004782174073625,285.0626220703125,294.1499938964844,294.85992431640625,292.55572509765625,295.6406555175781,294.9145812988281,286.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200946126133,8.213800306577923e-09,0.0010200864635407,-0.0205698478966951,0.0,0.0,0.0,-0.0088847484439611,60.0,11.599499702453612,-0.0,-7.09480616478686e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,9.57494048634544e-05,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0001008276158245,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,7.447204552590847e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.000100828896393,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,0.000478288042359,285.0655212402344,294.1499938964844,294.8500061035156,292.5518798828125,295.6335144042969,294.9049987792969,286.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202450212091,8.231380022039048e-09,0.0010202367557212,-0.0206158868968486,0.0,0.0,0.0,-0.0088934637606143,60.0,11.58664894104004,-0.0,-7.096897292058203e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.575923468219116e-05,297.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0001008379840641,299.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,7.447969255736098e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0001008392500807,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.000478337140521,285.0684814453125,294.1499938964844,294.83966064453125,292.5476379394531,295.6263732910156,294.8952941894531,286.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203495621681,8.243598692558862e-09,0.0010203412966802,-0.0206478834152221,0.0,0.0,0.0,-0.0088995210826396,60.0,11.57294464111328,-0.0,-7.098351062495567e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.576819138601422e-05,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0001008474137051,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,7.448664837284014e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0001008486797218,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0004783818731084,285.0714416503906,294.1499938964844,294.8286437988281,292.5428161621094,295.6191711425781,294.88543701171875,286.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204445570707,8.254717798195088e-09,0.0010204364079982,-0.0206770040094852,0.0,0.0,0.0,-0.0089050335809588,60.0,11.558262825012209,-0.0,-7.099674093069552e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.577611490385608e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0001008557737804,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,7.449281838489696e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0001008570252452,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,0.0004784214834216,285.07440185546875,294.1499938964844,294.81695556640625,292.5373840332031,295.6119384765625,294.87530517578125,286.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205288417637,8.264563255977464e-09,0.0010205205762758,-0.0207027848809957,0.0,0.0,0.0,-0.0089099146425724,60.0,11.542492866516112,-0.0,-7.100845778040822e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.578307799529284e-05,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.0001008631079457,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,7.449823169736192e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0001008643594104,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.000478456262499,285.0774230957031,294.1499938964844,294.8046569824219,292.5313720703125,295.60467529296875,294.8648681640625,286.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020602765493,8.273205232001146e-09,0.0010205945000052,-0.020725417882204,0.0,0.0,0.0,-0.0089141987264156,60.0,11.52567195892334,-0.0,-7.101874643922201e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.57891170401126e-05,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,0.0001008694744086,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,7.450292469002306e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,0.0001008707185974,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,0.0004784864431712,285.0804443359375,294.1499938964844,294.791748046875,292.5247802734375,295.59735107421875,294.85406494140625,286.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102066679392,8.280696128792897e-09,0.0010206585284322,-0.0207450352609157,0.0,0.0,0.0,-0.0089179119095206,60.0,11.507737159729004,-0.0,-7.10276637505558e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,9.579428297001868e-05,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0001008749241009,299.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,7.45069410186261e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0001008761537377,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,0.000478512229165,285.08349609375,294.1499938964844,294.7782592773437,292.5177001953125,295.5899658203125,294.8428649902344,286.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207215091213,8.287095454306836e-09,0.0010207132436335,-0.0207617953419685,0.0,0.0,0.0,-0.0089210849255323,60.0,11.488757133483888,-0.0,-7.103528076868315e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.579861216479912e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0001008794861263,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,7.451030251104385e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0001008807084872,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.000478533853311,285.0865478515625,294.1499938964844,294.7641906738281,292.51007080078125,295.58251953125,294.8312072753906,286.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207673767581,8.292455611069727e-09,0.0010207591112703,-0.0207758322358131,0.0,0.0,0.0,-0.0089237419888377,60.0,11.468753814697266,-0.0,-7.104166144245029e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,9.580214828019962e-05,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0001008832186926,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,7.451305282302201e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,0.0001008844337775,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0004785515193361,285.0896301269531,294.1499938964844,294.7495422363281,292.5019226074219,295.5750427246094,294.81915283203125,286.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208047460764,8.29682900160833e-09,0.0010207964805886,-0.0207872837781906,0.0,0.0,0.0,-0.0089259101077914,60.0,11.447781562805176,-0.0,-7.104686261527604e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.580492769600824e-05,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0001008861509035,299.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,7.451521378243342e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,0.0001008873659884,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,0.0004785654018633,285.0927429199219,294.1499938964844,294.7344055175781,292.4933166503906,295.5674743652344,294.8066101074219,286.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208340827375,8.300260923022051e-09,0.0010208258172497,-0.0207962729036808,0.0,0.0,0.0,-0.0089276116341352,60.0,11.425803184509276,-0.0,-7.105094823600666e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,9.580699406797066e-05,297.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,0.0001008883336908,299.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,7.451682176906615e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0001008895414997,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0004785757337231,285.0958557128906,294.1499938964844,294.71875,292.4842529296875,295.5598449707031,294.7936096191406,286.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208558524027,8.302803777837653e-09,0.0010208475869148,-0.0208029318600893,0.0,0.0,0.0,-0.0089288726449012,60.0,11.402924537658691,-0.0,-7.1053975148061e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.580838377587496e-05,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.0001008898034342,299.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,7.451789861079305e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,0.0001008909966913,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,0.0004785826604347,285.0989990234375,294.1499938964844,294.7026062011719,292.4747314453125,295.5521240234375,294.7801208496094,286.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208704043179,8.30449931044086e-09,0.0010208620224148,-0.0208073705434799,0.0,0.0,0.0,-0.0089297126978635,60.0,11.379114151000977,-0.0,-7.105599308943057e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.580912592355162e-05,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0001008905965136,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,7.451848068740219e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0001008917824947,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.000478586385725,285.1021728515625,294.1499938964844,294.6860046386719,292.4648132324219,295.5443115234375,294.76617431640625,286.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208780877292,8.305395482466338e-09,0.001020869705826,-0.0208097174763679,0.0,0.0,0.0,-0.0089301569387316,60.0,11.354470252990724,-0.0,-7.105706600896158e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.580926416674627e-05,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0001008907420327,299.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,7.451858255080879e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001008919207379,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0004785870551131,285.1053466796875,294.1499938964844,294.6689453125,292.4544677734375,295.53643798828125,294.7517395019531,286.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208792518824,8.305532261942972e-09,0.0010208708699792,-0.0208100751042366,0.0,0.0,0.0,-0.008930223993957,60.0,11.32896614074707,-0.0,-7.105722232836342e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.580882760928944e-05,297.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0001008902909234,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,7.451824058080092e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001008914623525,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004785848723258,285.1085510253906,294.1499938964844,294.6514587402344,292.4437561035156,295.52850341796875,294.73687744140625,286.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.304954945970167e-09,0.0010208659805357,-0.0208085626363754,0.0,0.0,0.0,-0.0089299380779266,60.0,11.30269718170166,-0.0,-7.105654020733709e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
