time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792100,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.580784535501152e-05,297.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0001008892650133,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.451747660525143e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0001008904291666,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0004785799828823,285.1117858886719,294.1499938964844,294.63360595703125,292.43267822265625,295.5204467773437,294.7215270996094,286.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208635358139,8.303701726219971e-09,0.0010208552703261,-0.0208052806556224,0.0,0.0,0.0,-0.0089293168857693,60.0,11.275641441345217,-0.0,-7.1055048067592e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.580636105965824e-05,297.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0001008877006825,299.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.451631245203316e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0001008888575597,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004785725323017,285.1150207519531,294.1499938964844,294.6153259277344,292.4212646484375,295.5122985839844,294.70574951171875,286.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208474704995,8.301816123434946e-09,0.0010208392050117,-0.0208003427833318,0.0,0.0,0.0,-0.0089283818379044,60.0,11.24787139892578,-0.0,-7.1052802752547e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.58043965511024e-05,297.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0001008856415865,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.451478450093418e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0001008867911878,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0004785627243109,285.1182556152344,294.1499938964844,294.5967102050781,292.4095153808594,295.5040588378906,294.68951416015625,286.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020826282911,8.299337217465563e-09,0.0010208179010078,-0.0207938514649868,0.0,0.0,0.0,-0.0089271534234285,60.0,11.219419479370115,-0.0,-7.104984689476623e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.58019882091321e-05,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0001008831095532,299.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.451291457982734e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0001008842518785,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0004785507044289,285.1215209960937,294.1499938964844,294.5777587890625,292.3974914550781,295.4957275390625,294.67291259765625,286.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208003222942,8.296305864519127e-09,0.0010207920568063,-0.0207859128713607,0.0,0.0,0.0,-0.0089256502687931,60.0,11.190337181091309,-0.0,-7.104624444309593e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.57991651375778e-05,297.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001008801482385,299.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.451071724062786e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0001008812832878,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0004785366181749,285.12481689453125,294.1499938964844,294.5584716796875,292.3851623535156,295.4873046875,294.6558837890625,286.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207700543105,8.292758479910844e-09,0.0010207616724073,-0.0207766257226467,0.0,0.0,0.0,-0.0089238928630948,60.0,11.16061782836914,-0.0,-7.104201671381817e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.579596371622756e-05,297.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0001008767794701,299.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.450822158716619e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0001008779072435,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004785206110682,285.1281433105469,294.1499938964844,294.53887939453125,292.37255859375,295.4787902832031,294.6385192871094,286.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207355953752,8.288739472561701e-09,0.0010207273298874,-0.0207660999149084,0.0,0.0,0.0,-0.0089218998327851,60.0,11.130345344543455,-0.0,-7.103723476120649e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.579241304891184e-05,297.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0001008730469038,299.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,7.45054567232728e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0001008741674013,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004785028868354,285.1314392089844,294.1499938964844,294.51904296875,292.3597106933594,295.4701538085937,294.6207275390625,286.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020697527565,8.284283481430066e-09,0.0010206892620772,-0.0207544304430484,0.0,0.0,0.0,-0.0089196907356381,60.0,11.099515914916992,-0.0,-7.103193411239772e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.57885422394611e-05,297.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001008689796435,299.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.450245175277814e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.000100870092865,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.000478483561892,285.1347961425781,294.1499938964844,294.4989318847656,292.3466491699219,295.46142578125,294.6026306152344,286.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279434915436923e-09,0.0010206478182226,-0.020741730928421,0.0,0.0,0.0,-0.008917286992073,60.0,11.06820583343506,-0.0,-7.102615739995599e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.57843876676634e-05,297.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0001008646140689,299.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.449922122759745e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0001008657200145,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0004784628108609,285.1381530761719,294.1499938964844,294.47857666015625,292.3334045410156,295.4526062011719,294.58416748046875,286.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206114966422,8.27422841354064e-09,0.0010206032311543,-0.0207280982285738,0.0,0.0,0.0,-0.0089147062972188,60.0,11.036418914794922,-0.0,-7.101996146730016e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.57799857133068e-05,297.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0001008599792839,299.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.449578697560355e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001008610779535,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0004784408083651,285.1415100097656,294.1499938964844,294.4580078125,292.3199462890625,295.44366455078125,294.5654296875,286.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205643484368,8.268708384662204e-09,0.001020556082949,-0.0207136422395706,0.0,0.0,0.0,-0.0089119700714945,60.0,11.00422477722168,-0.0,-7.101339605242174e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.57753582042642e-05,297.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0001008551116683,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,7.449218537658453e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0001008562030619,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0004784176708199,285.1448974609375,294.1499938964844,294.4372253417969,292.30633544921875,295.4346008300781,294.5463562011719,286.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205147555097,8.262912132295241e-09,0.0010205064900219,-0.0206984635442495,0.0,0.0,0.0,-0.0089090960100293,60.0,10.97163200378418,-0.0,-7.100649668245751e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,9.57705415203236e-05,297.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0001008500476018,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,7.448843825841323e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0001008511317195,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0004783936310559,285.1483154296875,294.1499938964844,294.41632080078125,292.2925720214844,295.4254455566406,294.5270080566406,286.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204631835222,8.256883177182317e-09,0.0010204549180343,-0.0206826720386743,0.0,0.0,0.0,-0.0089061073958873,60.0,10.938698768615724,-0.0,-7.099932020082633e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.576557204127312e-05,297.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0001008448234642,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,7.44845747249201e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.000100845900306,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0004783688054885,285.1517333984375,294.1499938964844,294.3952331542969,292.2786865234375,295.41619873046875,294.5074157714844,286.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204099817201,8.250660599173898e-09,0.0010204017162322,-0.0206663776189088,0.0,0.0,0.0,-0.0089030228555202,60.0,10.905460357666016,-0.0,-7.099191634551971e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,9.57604788709432e-05,297.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0001008394683594,299.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,7.448060932802036e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001008405379252,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0004783433687407,285.1551513671875,294.1499938964844,294.3739929199219,292.2646789550781,295.4068298339844,294.48760986328125,286.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244288807190971e-09,0.0010203472338616,-0.020649692043662,0.0,0.0,0.0,-0.0088998638093471,60.0,10.87196159362793,-0.0,-7.098433485452915e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.575529838912188e-05,297.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001008340186672,299.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.447658572345972e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.000100835080957,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0004783174954354,285.1585998535156,294.1499938964844,294.3526611328125,292.2506103515625,295.3973388671875,294.4675598144531,286.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203000856563,8.237806881083998e-09,0.0010202918201684,-0.0206327158957719,0.0,0.0,0.0,-0.0088966507464647,60.0,10.838226318359377,-0.0,-7.09766183604188e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.575006697559728e-05,297.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0001008285180432,299.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,7.447251118719578e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0001008295730571,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0004782913892995,285.1620788574219,294.1499938964844,294.33123779296875,292.2364501953125,295.38775634765625,294.44732666015625,286.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231261006130808e-09,0.0010202358243986,-0.0206155739724636,0.0,0.0,0.0,-0.0088934050872921,60.0,10.804306983947754,-0.0,-7.096883081203488e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.574482101015748e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0001008229955914,299.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,7.446842937497422e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0001008240433293,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004782651667483,285.1655578613281,294.1499938964844,294.30975341796875,292.2222595214844,295.3780822753906,294.4269104003906,286.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201878612861,8.224692038538706e-09,0.0010201797122135,-0.0205983705818653,0.0,0.0,0.0,-0.0088901491835713,60.0,10.770233154296877,-0.0,-7.09610148419415e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.573958959663288e-05,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0001008174949674,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,7.446436211466789e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0001008185354294,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0004782390315085,285.1690368652344,294.1499938964844,294.2882080078125,292.20806884765625,295.3682861328125,294.4063415527344,286.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218146163585516e-09,0.0010201237164437,-0.0205812286585569,0.0,0.0,0.0,-0.0088869035243988,60.0,10.736050605773926,-0.0,-7.095323439898493e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.573440911481156e-05,297.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0001008120452752,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.446033123414963e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0001008130784612,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0004782131582032,285.17254638671875,294.1499938964844,294.26666259765625,292.1938171386719,295.3583679199219,294.3856201171875,286.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200765682384,8.211666902013803e-09,0.0010200683027505,-0.0205642599612474,0.0,0.0,0.0,-0.0088836913928389,60.0,10.701796531677246,-0.0,-7.094552501030196e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.572932322043926e-05,297.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,0.0001008066901704,299.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,7.445637311320752e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001008077233564,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0004781877505593,285.1760559082031,294.1499938964844,294.2450866699219,292.1796264648437,295.348388671875,294.3647766113281,286.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205300439101393e-09,0.0010200138203799,-0.0205475874245166,0.0,0.0,0.0,-0.0088805360719561,60.0,10.667510032653809,-0.0,-7.093795062473873e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.572436101734638e-05,297.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0001008014733088,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.445250957971439e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001008024992188,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0004781629831995,285.1795959472656,294.1499938964844,294.2235107421875,292.1654357910156,295.3382568359375,294.3438415527344,286.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019969000481,8.199091183769271e-09,0.0010199607349932,-0.0205313265323638,0.0,0.0,0.0,-0.0088774571195244,60.0,10.633233070373535,-0.0,-7.093056098028684e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.571956616127864e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0001007964310701,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.444877701345831e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0001007974424283,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004781390016432,285.18316650390625,294.1499938964844,294.2019958496094,292.1513061523437,295.3280334472656,294.32281494140625,286.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199176613241,8.193086209473677e-09,0.0010199093958362,-0.0205156002193689,0.0,0.0,0.0,-0.008874480612576,60.0,10.599003791809082,-0.0,-7.092342002579245e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.571496775606648e-05,297.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0001007915925583,299.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.444520451826975e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0001007926039164,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.000478116038721,285.18670654296875,294.1499938964844,294.1805419921875,292.13726806640625,295.3177185058594,294.3017578125,286.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019868417643,8.187332589670861e-09,0.0010198602685704,-0.0205005332827568,0.0,0.0,0.0,-0.0088716279715299,60.0,10.564861297607422,-0.0,-7.091657749924708e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.57106167334132e-05,297.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.000100787015981,299.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.444181392202154e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0001007880200631,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0004780942981597,285.1902770996094,294.1499938964844,294.1591491699219,292.123291015625,295.30731201171875,294.2806396484375,286.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181877397817061e-09,0.0010198135860264,-0.0204862467944622,0.0,0.0,0.0,-0.0088689234107732,60.0,10.530838966369627,-0.0,-7.091009024406959e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.570653492119165e-05,297.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.000100782723166,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,7.443864160450175e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0001007837199722,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0004780738963745,285.1938781738281,294.1499938964844,294.1378479003906,292.1094665527344,295.2967834472656,294.2594909667969,286.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197780793532,8.176765931011687e-09,0.0010197699302807,-0.0204728618264198,0.0,0.0,0.0,-0.0088663902133703,60.0,10.496994018554688,-0.0,-7.090401510367883e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.57027732511051e-05,297.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0001007787650451,299.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,7.443570939358324e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,0.0001007797545753,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0004780550953,285.1974792480469,294.1499938964844,294.1166687011719,292.0957336425781,295.28619384765625,294.23834228515625,286.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172048815424661e-09,0.001019729534164,-0.0204605087637901,0.0,0.0,0.0,-0.0088640516623854,60.0,10.46334457397461,-0.0,-7.089840181606635e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.569936082698403e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.000100775177998,299.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.443305366905406e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0001007761602522,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0004780380695592,285.2010803222656,294.1499938964844,294.0956420898437,292.0821838378906,295.2754821777344,294.2172241210937,286.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197011288255,8.167772236333803e-09,0.001019692979753,-0.0204493068158626,0.0,0.0,0.0,-0.008861931040883,60.0,10.429954528808594,-0.0,-7.089331433007828e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.569634130457416e-05,297.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.0001007720056804,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,7.443070353474468e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,0.0001007729806588,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.000478022993775,285.2047119140625,294.1499938964844,294.0747375488281,292.0687866210937,295.2646789550781,294.1961364746094,286.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163984155373782e-09,0.0010196606162935,-0.0204393863677978,0.0,0.0,0.0,-0.0088600534945726,60.0,10.39683437347412,-0.0,-7.088881659456092e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.569375106366353e-05,297.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0001007692844723,299.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,7.442868809448555e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0001007702521746,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0004780100716743,285.2083740234375,294.1499938964844,294.0540466308594,292.0556030273437,295.2537841796875,294.17510986328125,286.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196409421041,8.16073253417926e-09,0.0010196327930316,-0.0204308703541755,0.0,0.0,0.0,-0.0088584413751959,60.0,10.364058494567873,-0.0,-7.088494413665104e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.56916337599978e-05,297.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0001007670580293,299.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,7.442704372806475e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0001007680184557,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.00047799947788,285.2120056152344,294.1499938964844,294.0335693359375,292.0426025390625,295.2427978515625,294.1541442871094,286.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.158064446206481e-09,0.0010196099756285,-0.0204238835722208,0.0,0.0,0.0,-0.00885711889714,60.0,10.33162784576416,-0.0,-7.088177511604955e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,9.569001849740744e-05,297.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0001007653627311,299.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,7.442578498739749e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001007663231575,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.000477991416119,285.2156677246094,294.1499938964844,294.0132751464844,292.02984619140625,295.23175048828125,294.13330078125,286.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196006624028,8.156028741268528e-09,0.0010195925133302,-0.0204185526818037,0.0,0.0,0.0,-0.0088561093434691,60.0,10.299625396728516,-0.0,-7.08793521653206e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.568894893163816e-05,297.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001007642422337,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,7.442495552822948e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0001007651953841,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0004779860610142,285.2193603515625,294.1499938964844,293.9932556152344,292.0173645019531,295.2205810546875,294.112548828125,286.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195890208706,8.154670716464807e-09,0.001019580871798,-0.0204149968922138,0.0,0.0,0.0,-0.0088554359972476,60.0,10.268062591552734,-0.0,-7.087773923331042e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.5688461442478e-05,297.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0001007637329166,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,7.442456990247592e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0001007646860671,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0004779836453963,285.2230529785156,294.1499938964844,293.9734802246094,292.005126953125,295.2093505859375,294.0919494628906,286.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195836657658,8.1540392216084e-09,0.0010195755166932,-0.0204133428633213,0.0,0.0,0.0,-0.0088551230728626,60.0,10.236981391906738,-0.0,-7.087698605801054e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.568859240971506e-05,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0001007638784358,299.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.442467176588252e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,0.0001007648243103,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0004779843147844,285.22674560546875,294.1499938964844,293.9540100097656,291.9931945800781,295.19805908203125,294.0715026855469,286.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154177777441873e-09,0.0010195766808465,-0.0204137060791254,0.0,0.0,0.0,-0.0088551919907331,60.0,10.206401824951172,-0.0,-7.08771565882671e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,9.5689385489095e-05,297.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0001007647151709,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,7.442528294632211e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,0.0001007656537694,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0004779882438015,285.2304382324219,294.1499938964844,293.934814453125,291.9815673828125,295.18670654296875,294.0512390136719,286.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195929789915,8.15513434559989e-09,0.001019584829919,-0.0204162094742059,0.0,0.0,0.0,-0.0088556660339236,60.0,10.176420211791992,-0.0,-7.087829345664431e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.569086250849068e-05,297.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0001007662795018,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,7.442643254762515e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0001007672035484,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0004779956361744,285.2341613769531,294.1499938964844,293.9159851074219,291.97027587890625,295.1752624511719,294.0311584472656,286.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156950670468177e-09,0.0010196004295721,-0.0204209666699171,0.0,0.0,0.0,-0.0088565666228532,60.0,10.147010803222656,-0.0,-7.088045350656105e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,9.569306712364778e-05,297.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0001007686005323,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,7.44281496736221e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,0.0001007695245789,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0004780066374223,285.2379150390625,294.1499938964844,293.8974609375,291.9593505859375,295.1637268066406,294.0113220214844,286.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019631861709,8.159671160967719e-09,0.0010196237126365,-0.020428093150258,0.0,0.0,0.0,-0.0088579151779413,60.0,10.118280410766602,-0.0,-7.088368647600873e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.569602843839677e-05,297.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,0.000100771729194,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,7.443044887622818e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,0.0001007726459647,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,0.0004780214221682,285.2416381835937,294.1499938964844,293.8793334960937,291.94879150390625,295.15216064453125,293.99169921875,286.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.16333756148424e-09,0.0010196550283581,-0.0204376950860023,0.0,0.0,0.0,-0.0088597331196069,60.0,10.090194702148438,-0.0,-7.088804210297894e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.569978283252568e-05,297.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.000100775687315,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,7.443336653523147e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0001007765968097,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0004780401941388,285.2453918457031,294.1499938964844,293.861572265625,291.9385986328125,295.1405334472656,293.97235107421875,286.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197029914706,8.167990728225051e-09,0.0010196948423981,-0.0204498805105686,0.0,0.0,0.0,-0.0088620390743017,60.0,10.062872886657717,-0.0,-7.089357723089051e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
