time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794440,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.5704359409865e-05,297.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0001007805112749,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,7.44369244785048e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0001007814207696,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0004780630406457,285.2491760253906,294.1499938964844,293.84423828125,291.9288635253906,295.1288757324219,293.9532775878906,286.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173668852862193e-09,0.0010197433875873,-0.0204647500067949,0.0,0.0,0.0,-0.0088648544624447,60.0,10.036269187927246,-0.0,-7.090032738688026e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,9.570978727424516e-05,297.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0001007862301776,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,7.444115180987865e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001007871323963,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0004780901654157,285.2529602050781,294.1499938964844,293.82733154296875,291.9195251464844,295.1171264648437,293.9344787597656,286.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198091622442,8.180408350710877e-09,0.0010198010131716,-0.020482400432229,0.0,0.0,0.0,-0.0088681951165199,60.0,10.010512351989746,-0.0,-7.090834230893962e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.571609552949668e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001007928804028,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,7.444605580531061e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.0001007937753456,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.0004781216848641,285.2567443847656,294.1499938964844,293.8108825683594,291.9106750488281,295.1053466796875,293.9160461425781,286.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198761010542,8.188244748907891e-09,0.0010198679519817,-0.0205029211938381,0.0,0.0,0.0,-0.0088720796629786,60.0,9.98558521270752,-0.0,-7.091766462963278e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.572331327944994e-05,297.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0001008004837785,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,7.445166556863114e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0001008013714454,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0004781577154062,285.2605285644531,294.1499938964844,293.7948913574219,291.9022521972656,295.0935363769531,293.8979187011719,286.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199528187513,8.197209133697925e-09,0.0010199445532634,-0.020526397973299,0.0,0.0,0.0,-0.0088765239343047,60.0,9.961533546447754,-0.0,-7.092832277066918e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.57314550760202e-05,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0001008090621326,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.445799565175548e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0001008099497994,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0004781984025612,285.26434326171875,294.1499938964844,293.7794189453125,291.89434814453125,295.0816650390625,293.8801574707031,286.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200393153354,8.207330814968827e-09,0.0010200311662629,-0.0205529052764177,0.0,0.0,0.0,-0.0088815419003367,60.0,9.938356399536133,-0.0,-7.094036647004033e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,9.574055002303794e-05,297.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001008186445687,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,7.446506788255647e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0001008195249596,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0004782438336405,285.2681579589844,294.1499938964844,293.7644348144531,291.886962890625,295.0697937011719,293.86279296875,286.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201360564678,8.21863643807319e-09,0.00102012779098,-0.0205825138837099,0.0,0.0,0.0,-0.0088871465995907,60.0,9.916190147399902,-0.0,-7.095381704402828e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.575059812050311e-05,297.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.000100829238363,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,7.44728822610341e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0001008301114779,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0004782940377481,285.2720031738281,294.1499938964844,293.75,291.880126953125,295.057861328125,293.8457946777344,286.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.231138437508891e-09,0.0010202347766608,-0.0206152535974979,0.0,0.0,0.0,-0.0088933445513248,60.0,9.894975662231444,-0.0,-7.096868870348771e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,9.576133015798403e-05,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0001008405379252,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,7.448122778441757e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0001008414037642,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,0.0004783476178999,285.2758178710937,294.1499938964844,293.73590087890625,291.87384033203125,295.0459289550781,293.8292541503906,286.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203570127487,8.244479765551205e-09,0.0010203487472608,-0.0206501930952072,0.0,0.0,0.0,-0.0088999578729271,60.0,9.874847412109377,-0.0,-7.09845622282046e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,9.577233868185432e-05,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0001008521358016,299.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,7.448979158652946e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0001008530016406,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0004784026241395,285.2796630859375,294.1499938964844,293.721923828125,291.8681030273437,295.03399658203125,293.81304931640625,286.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.25817725313982e-09,0.0010204659774899,-0.0206860620528459,0.0,0.0,0.0,-0.0089067481458187,60.0,9.855706214904783,-0.0,-7.100086207856293e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,9.578360186424106e-05,297.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0001008640028885,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,7.449854456353933e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0001008648541755,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0004784588818438,285.2835388183594,294.1499938964844,293.70806884765625,291.8629150390625,295.0220031738281,293.7972412109375,286.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205939179286,8.272182938640071e-09,0.0010205856524407,-0.0207227412611246,0.0,0.0,0.0,-0.008913692086935,60.0,9.83766269683838,-0.0,-7.101753141114386e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,9.57950542215258e-05,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0001008760664262,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,7.45074576116167e-05,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0001008769177133,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0004785160999745,285.28741455078125,294.1499938964844,293.6943359375,291.8582763671875,295.010009765625,293.7816772460937,286.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286434649562581e-09,0.0010207075392827,-0.0207600630819797,0.0,0.0,0.0,-0.008920757099986,60.0,9.820576667785645,-0.0,-7.103449206624647e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.580666664987804e-05,297.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.000100888297311,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.451647979905829e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,0.0001008891413221,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0004785740748047,285.2912902832031,294.1499938964844,293.6807556152344,291.8541564941406,294.9980163574219,293.76641845703125,286.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300871101596385e-09,0.0010208309395238,-0.0207978691905736,0.0,0.0,0.0,-0.0089279133826494,60.0,9.804550170898438,-0.0,-7.10516800950245e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,9.581836638972165e-05,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0001009006227832,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,7.452558929799125e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0001009014667943,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0004786325444001,285.295166015625,294.1499938964844,293.66729736328125,291.8505554199219,294.9859924316406,293.7514343261719,286.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315431898608951e-09,0.0010209555039182,-0.0208360012620687,0.0,0.0,0.0,-0.0089351320639252,60.0,9.789484024047852,-0.0,-7.106901023234968e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.583012433722617e-05,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.000100913006463,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,7.453472790075466e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0001009138431982,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.00047869127593,285.299072265625,294.1499938964844,293.6539611816406,291.847412109375,294.97393798828125,293.7366638183594,286.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021088915877,8.330057532646151e-09,0.0010210805339738,-0.0208743009716272,0.0,0.0,0.0,-0.0089423824101686,60.0,9.77535915374756,-0.0,-7.108642563480316e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,9.584188228473069e-05,297.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0001009253974189,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,7.454387377947569e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.000100926226878,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.0004787500074598,285.302978515625,294.1499938964844,293.6407470703125,291.84478759765625,294.9618835449219,293.7221069335937,286.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344685831218612e-09,0.0010212056804448,-0.0209126118570566,0.0,0.0,0.0,-0.0089496346190571,60.0,9.762112617492676,-0.0,-7.1103848142684e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.585359657648952e-05,297.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.000100937737443,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,7.455298327840865e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0001009385669021,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,0.0004788085352629,285.306884765625,294.1499938964844,293.627685546875,291.84259033203125,294.9498291015625,293.707763671875,286.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213386267423,8.359259950907472e-09,0.0010213302448391,-0.0209507755935192,0.0,0.0,0.0,-0.0089568588882684,60.0,9.749828338623049,-0.0,-7.112119959629126e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.586522355675696e-05,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0001009499828796,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,7.456202001776546e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0001009508050628,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0004788665974047,285.3108215332031,294.1499938964844,293.61474609375,291.8408508300781,294.937744140625,293.6935729980469,286.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373720383758611e-09,0.0010214538779109,-0.0209886450320482,0.0,0.0,0.0,-0.0089640282094478,60.0,9.738362312316896,-0.0,-7.11384231522061e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.587671229382976e-05,297.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.0001009620827971,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,7.457095489371568e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0001009628977044,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0004789239901583,285.3147277832031,294.1499938964844,293.6019592285156,291.83953857421875,294.9256591796875,293.6796264648437,286.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021584495902,8.388009398174745e-09,0.0010215761139988,-0.0210260655730962,0.0,0.0,0.0,-0.0089711118489503,60.0,9.72779941558838,-0.0,-7.11554477561549e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.58880118560046e-05,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001009739935398,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,7.457975152647123e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001009748011711,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004789804515894,285.3186950683594,294.1499938964844,293.5892639160156,291.8386535644531,294.91357421875,293.66583251953125,286.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402072815272277e-09,0.0010216963710263,-0.0210628919303417,0.0,0.0,0.0,-0.0089780837297439,60.0,9.718000411987305,-0.0,-7.117220235386412e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,9.5899093139451e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,0.0001009856641758,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,7.458836626028642e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0001009864718071,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0004790358070749,285.3226318359375,294.1499938964844,293.57672119140625,291.8381652832031,294.9014892578125,293.6522216796875,286.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218226816505,8.415854679810764e-09,0.001021814183332,-0.0210989844053983,0.0,0.0,0.0,-0.0089849159121513,60.0,9.709049224853516,-0.0,-7.118862299648755e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,9.590990521246567e-05,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0001009970510494,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,7.45967699913308e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0001009978514048,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0004790897946804,285.3265991210937,294.1499938964844,293.5643310546875,291.83807373046875,294.889404296875,293.6387634277344,286.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429303477441863e-09,0.0010219292016699,-0.0211342051625251,0.0,0.0,0.0,-0.008991583250463,60.0,9.700810432434082,-0.0,-7.12046528406063e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,9.592041169526055e-05,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.000101008117781,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,7.460494089173153e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0001010089108604,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0004791422688867,285.3305358886719,294.1499938964844,293.55206298828125,291.8383483886719,294.8772888183594,293.6254577636719,286.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220493422821,8.442368581995652e-09,0.0010220409603789,-0.0211684182286262,0.0,0.0,0.0,-0.0089980596676468,60.0,9.693361282348633,-0.0,-7.122022083194679e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,9.593056165613234e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0001010188207146,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,7.461283530574292e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.000101019606518,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0004791929968632,285.33453369140625,294.1499938964844,293.5399169921875,291.8389892578125,294.8651733398437,293.6123352050781,286.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221573757007,8.455001143659047e-09,0.0010221489937976,-0.0212014969438314,0.0,0.0,0.0,-0.0090043218806386,60.0,9.68661117553711,-0.0,-7.123527723251756e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.59403332672082e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0001010291089187,299.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,7.462043868144974e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0001010298947221,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0004792418039869,285.3385009765625,294.1499938964844,293.5279235839844,291.8399963378906,294.85308837890625,293.599365234375,286.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222613345831,8.467153200797384e-09,0.0010222528362646,-0.0212333220988512,0.0,0.0,0.0,-0.0090103466063737,60.0,9.68053913116455,-0.0,-7.12497651988997e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,9.59496828727424e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0001010389605653,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,7.462770736310631e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0001010397390928,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0004792885156348,285.3424987792969,294.1499938964844,293.5160827636719,291.84130859375,294.8409729003906,293.5865478515625,286.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478782120846518e-09,0.0010223522549495,-0.0212637744843959,0.0,0.0,0.0,-0.0090161114931106,60.0,9.67508316040039,-0.0,-7.126362788767437e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.595858136890456e-05,297.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001010483319987,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,7.46346267987974e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0001010491105262,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0004793329571839,285.34649658203125,294.1499938964844,293.5043334960937,291.84295654296875,294.828857421875,293.5738830566406,286.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224553989246,8.489844383063883e-09,0.0010224469006061,-0.0212927442044019,0.0,0.0,0.0,-0.0090215960517525,60.0,9.67030906677246,-0.0,-7.127681556085008e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,9.596699237590656e-05,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001010571941151,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,7.464116788469255e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0001010579653666,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0004793749540112,285.3504943847656,294.1499938964844,293.4927673339844,291.8448791503906,294.8167724609375,293.5613708496094,286.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225448058918,8.500301795777432e-09,0.0010225363075733,-0.0213201288133859,0.0,0.0,0.0,-0.0090267797932028,60.0,9.666092872619627,-0.0,-7.128928558586267e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,9.597488678991796e-05,297.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0001010655105346,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,7.46473015169613e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0001010662745102,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0004794143897015,285.3544921875,294.1499938964844,293.4813232421875,291.8471069335937,294.8046569824219,293.54901123046875,286.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226287413388,8.510115279136699e-09,0.0010226202430203,-0.0213458277285099,0.0,0.0,0.0,-0.0090316450223326,60.0,9.66249656677246,-0.0,-7.130098822472064e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,9.598223550710828e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,0.0001010732521535,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,7.465302041964605e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,0.0001010740161291,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0004794510896317,285.3585205078125,294.1499938964844,293.4700012207031,291.849609375,294.7925720214844,293.53680419921875,286.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227068560197,8.519251082361734e-09,0.0010226983577013,-0.0213697515428066,0.0,0.0,0.0,-0.009036174044013,60.0,9.659405708312988,-0.0,-7.131188084485984e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,9.598901669960468e-05,297.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,0.0001010803971439,299.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,7.465828821295872e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,0.0001010811538435,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,0.0004794849664904,285.362548828125,294.1499938964844,293.4588317871094,291.8523864746094,294.7804870605469,293.5247497558594,286.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022778917104,8.527676342851011e-09,0.0010227704187855,-0.0213918145745992,0.0,0.0,0.0,-0.0090403510257601,60.0,9.656877517700195,-0.0,-7.132193502457086e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,9.599520126357676e-05,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,0.0001010869164019,299.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,7.46630976209417e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001010876658256,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0004795158456545,285.3665771484375,294.1499938964844,293.44781494140625,291.8553771972656,294.7684326171875,293.5128173828125,286.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228446917608,8.535361750716675e-09,0.001022836077027,-0.0214119404554367,0.0,0.0,0.0,-0.0090441610664129,60.0,9.654802322387695,-0.0,-7.133110102586215e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,9.60007673711516e-05,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0001010927808238,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,7.466742681572214e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.0001010935229714,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.0004795436689164,285.37060546875,294.1499938964844,293.4369201660156,291.858642578125,294.75634765625,293.5010681152344,286.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229038307443,8.542277996070881e-09,0.0010228953324258,-0.0214300509542226,0.0,0.0,0.0,-0.00904758926481,60.0,9.653233528137209,-0.0,-7.133935042702434e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,9.60056931944564e-05,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,0.0001010979758575,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,7.467126124538481e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001010987180052,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.000479568290757,285.3746337890625,294.1499938964844,293.4261779785156,291.8620910644531,294.7442932128906,293.48944091796875,286.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229562176391,8.548401986274712e-09,0.0010229476029053,-0.0214460883289575,0.0,0.0,0.0,-0.0090506253764033,60.0,9.65209674835205,-0.0,-7.134665480634794e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,9.600997145753354e-05,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,0.0001011024869512,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,7.46745863580145e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,0.0001011032218229,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,0.0004795896529685,285.3786926269531,294.1499938964844,293.41558837890625,291.8657531738281,294.7322692871094,293.4779968261719,286.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230016196146,8.553709740510841e-09,0.0010229930048808,-0.0214599873870611,0.0,0.0,0.0,-0.0090532563626766,60.0,9.651369094848633,-0.0,-7.135298574212356e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,9.601358033251016e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0001011062850011,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,7.467738760169595e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0001011070198728,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0004796076682396,285.3827514648437,294.1499938964844,293.4051513671875,291.86962890625,294.7202453613281,293.4666748046875,286.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230398038402,8.55818083067561e-09,0.0010230313055217,-0.0214716959744691,0.0,0.0,0.0,-0.0090554729104042,60.0,9.651000022888184,-0.0,-7.135832191806912e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,9.601649071555585e-05,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0001011093554552,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,7.467965770047158e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.000101110083051,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0004796222201548,285.3868103027344,294.1499938964844,293.39483642578125,291.8736572265625,294.7082214355469,293.4555053710937,286.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230707703158,8.561792164130111e-09,0.001023062155582,-0.0214811526238918,0.0,0.0,0.0,-0.0090572638437151,60.0,9.65102767944336,-0.0,-7.136262780704784e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,9.601866622688247e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,0.0001011116546578,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,7.468134572263807e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0001011123749776,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0004796331049874,285.390869140625,294.1499938964844,293.3846740722656,291.8778686523437,294.6962280273437,293.4444885253906,286.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230937041342,8.564485121098642e-09,0.0010230852058157,-0.0214882045984268,0.0,0.0,0.0,-0.0090585984289646,60.0,9.651359558105469,-0.0,-7.136583946021346e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,9.602003410691395e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001011130952974,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,7.468240801244974e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,0.0001011138156172,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,0.0004796399152837,285.3949584960937,294.1499938964844,293.3746337890625,291.8822021484375,294.6842346191406,293.43365478515625,286.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231081396341,8.566164666490295e-09,0.0010230995249003,-0.0214926023036241,0.0,0.0,0.0,-0.0090594310313463,60.0,9.652026176452637,-0.0,-7.136784319072832e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,9.60205215960741e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0001011136118904,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,7.468278636224568e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0001011143249343,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0004796423600055,285.3990173339844,294.1499938964844,293.36474609375,291.88671875,294.6722717285156,293.4229431152344,286.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231131454929,8.566752640604136e-09,0.0010231045307591,-0.0214941408485174,0.0,0.0,0.0,-0.0090597225353121,60.0,9.65294075012207,-0.0,-7.136854662803671e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
