time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796780,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,9.602007048670202e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0001011131389532,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,7.468242984032258e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0001011138447211,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0004796400899067,285.4031066894531,294.1499938964844,293.35504150390625,291.8913269042969,294.66033935546875,293.4123840332031,286.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231081396341,8.566167331025554e-09,0.0010230996413156,-0.0214926097542047,0.0,0.0,0.0,-0.0090594328939914,60.0,9.654125213623049,-0.0,-7.136785029615569e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,9.60186225711368e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.000101111618278,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,7.468130934285e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.0001011123240459,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.0004796328721567,285.4071960449219,294.1499938964844,293.345458984375,291.8960266113281,294.6484069824219,293.4019775390625,286.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564347453443588e-09,0.0010230840416625,-0.021487845107913,0.0,0.0,0.0,-0.0090585304424166,60.0,9.655500411987305,-0.0,-7.136567603538424e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,9.601613419363277e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.0001011090062092,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,7.467937393812463e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001011097047012,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.0004796204448211,285.4112854003906,294.1499938964844,293.33599853515625,291.9008483886719,294.6365051269531,293.3917236328125,286.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230659972876,8.56123083536886e-09,0.0010230573825538,-0.021479682996869,0.0,0.0,0.0,-0.0090569853782653,60.0,9.657082557678224,-0.0,-7.136195989687621e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,9.601257625035942e-05,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0001011052590911,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,7.467660179827362e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0001011059503071,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0004796026623807,285.4153747558594,294.1499938964844,293.32672119140625,291.90576171875,294.6246337890625,293.3816223144531,286.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023027813062,8.556773067880385e-09,0.0010230193147435,-0.0214680097997188,0.0,0.0,0.0,-0.0090547753497958,60.0,9.658815383911133,-0.0,-7.135663793178537e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,9.600790508557112e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.0001011003478197,299.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,7.467297109542415e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,0.0001011010390357,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,0.0004795793211087,285.41949462890625,294.1499938964844,293.3175964355469,291.9107360839844,294.61279296875,293.3716735839844,286.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022977870889,8.550935959306116e-09,0.0010229693725705,-0.0214527230709791,0.0,0.0,0.0,-0.0090518817305564,60.0,9.660673141479492,-0.0,-7.134967461297492e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,9.60021061473526e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0001010942432912,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,7.466846000170335e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0001010949272313,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.0004795503627974,285.423583984375,294.1499938964844,293.30859375,291.9157409667969,294.6009521484375,293.36187744140625,286.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229159379377,8.543691976115042e-09,0.0010229074396193,-0.0214337538927793,0.0,0.0,0.0,-0.0090482905507087,60.0,9.662615776062012,-0.0,-7.134103441330808e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,9.599516488378868e-05,297.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,0.0001010869382298,299.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,7.466305396519601e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0001010876148939,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.0004795156710315,285.4277038574219,294.1499938964844,293.2997741699219,291.9208374023437,294.5891418457031,293.3522644042969,286.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228418977931,8.535024242917189e-09,0.0010228332830592,-0.0214110556989908,0.0,0.0,0.0,-0.009043994359672,60.0,9.66464614868164,-0.0,-7.133069601650277e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,9.59870740189217e-05,297.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,0.0001010784253594,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,7.465676753781736e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,0.0001010791020235,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.0004794752749148,285.43182373046875,294.1499938964844,293.29107666015625,291.9259338378906,294.577392578125,293.3427734375,286.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227555176243,8.524929206998877e-09,0.0010227470193058,-0.0213846210390329,0.0,0.0,0.0,-0.009038989432156,60.0,9.66671085357666,-0.0,-7.131865231713165e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,9.59778408287093e-05,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,0.00010106870468,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,7.464958616765216e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0001010693813441,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0004794291744474,285.4359436035156,294.1499938964844,293.28253173828125,291.9310302734375,294.5656433105469,293.3334655761719,286.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022657030262,8.513407756538527e-09,0.0010226485319435,-0.0213544480502605,0.0,0.0,0.0,-0.0090332776308059,60.0,9.668804168701172,-0.0,-7.13049175260494e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446960449219,0.0,0.0,9.596747986506672e-05,297.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0001010577980196,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,7.464152440661564e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0001010584601317,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.000479377398733,285.4400634765625,294.1499938964844,293.274169921875,291.9361572265625,294.5539245605469,293.32427978515625,286.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500475878747693e-09,0.0010225379373878,-0.0213205851614475,0.0,0.0,0.0,-0.0090268673375248,60.0,9.67088508605957,-0.0,-7.128949164325604e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,9.595599840395153e-05,297.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,0.000101045712654,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,7.463258953066543e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0001010463747661,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.000479320064187,285.4441833496094,294.1499938964844,293.26593017578125,291.9412536621094,294.5422668457031,293.3153076171875,286.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224239667877,8.486154001730029e-09,0.0010224154684692,-0.0212830789387226,0.0,0.0,0.0,-0.009019766934216,60.0,9.672941207885742,-0.0,-7.127241730131574e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,9.594342554919422e-05,297.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0001010324776871,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,7.462281791958958e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0001010331397992,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0004792572581209,285.44830322265625,294.1499938964844,293.2578430175781,291.94635009765625,294.5306091308594,293.3064270019531,286.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289856337,8.470474988087062e-09,0.0010222813580185,-0.0212420206516981,0.0,0.0,0.0,-0.0090119941160082,60.0,9.674938201904297,-0.0,-7.125372292193789e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,9.592979768058284e-05,297.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,0.0001010181294986,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,7.46122095733881e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,0.0001010187843348,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,0.0004791891842614,285.45245361328125,294.1499938964844,293.2499389648437,291.9513854980469,294.5190124511719,293.2977600097656,286.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221444536,8.453475253134002e-09,0.0010221360716968,-0.0211975034326314,0.0,0.0,0.0,-0.0090035665780305,60.0,9.676861763000488,-0.0,-7.1233458243114e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,9.59151511779055e-05,297.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0001010027044685,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,7.460081542376429e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,0.0001010033520287,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,0.0004791159881278,285.4565734863281,294.1499938964844,293.2421569824219,291.9563903808594,294.5074462890625,293.2892150878906,286.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219882242381,8.435202758505511e-09,0.0010219798423349,-0.0211496520787477,0.0,0.0,0.0,-0.0089945085346698,60.0,9.678685188293455,-0.0,-7.121168010826295e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,9.589951514499262e-05,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,0.0001009862462524,299.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,7.458865729859099e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0001009868938126,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,0.0004790379025507,285.4607238769531,294.1499938964844,293.23455810546875,291.9613342285156,294.49591064453125,293.2808532714844,286.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218215174973,8.415708130371513e-09,0.0010218131355941,-0.0210986007004976,0.0,0.0,0.0,-0.008984844200313,60.0,9.680387496948242,-0.0,-7.118845246623098e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,9.588294778950512e-05,297.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,0.000100968805782,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,7.457577157765627e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.0001009694460663,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.0004789551603607,285.46484375,294.1499938964844,293.2270812988281,291.9661865234375,294.4844055175781,293.2726135253906,286.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021644915454,8.395049988507708e-09,0.0010216365335509,-0.0210445020347833,0.0,0.0,0.0,-0.00897460244596,60.0,9.681944847106934,-0.0,-7.116383216043688e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,9.58654927671887e-05,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.000100950426713,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,7.45621946407482e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0001009510669973,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0004788679652847,285.468994140625,294.1499938964844,293.21978759765625,291.970947265625,294.47296142578125,293.2645568847656,286.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214587673544,8.373283399976117e-09,0.0010214503854513,-0.0209874995052814,0.0,0.0,0.0,-0.0089638121426105,60.0,9.683334350585938,-0.0,-7.113790445600898e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,9.584720828570426e-05,297.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,0.0001009311672532,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,7.454797014361247e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,0.0001009318075375,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,0.0004787766083609,285.47314453125,294.1499938964844,293.212646484375,291.9756164550781,294.4615478515625,293.25665283203125,286.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350481195407156e-09,0.0010212553897872,-0.0209277868270874,0.0,0.0,0.0,-0.0089525077491998,60.0,9.684544563293455,-0.0,-7.111074751264823e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764343261719,0.0,0.0,9.582813800079748e-05,297.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,0.0001009110928862,299.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,7.453313446603715e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,0.0001009117258945,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0004786813515238,285.477294921875,294.1499938964844,293.2056579589844,291.98016357421875,294.4501647949219,293.2489318847656,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210603941231,8.326704659111783e-09,0.0010210521286353,-0.0208655204623937,0.0,0.0,0.0,-0.0089407209306955,60.0,9.685541152954102,-0.0,-7.108243238462819e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,9.58083473960869e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0001008902545436,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,7.451773853972554e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0001008908802759,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0004785824858117,285.4814453125,294.1499938964844,293.1988220214844,291.9845886230469,294.4388427734375,293.2413330078125,286.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208493331447,8.302028398077255e-09,0.0010208410676568,-0.0208008997142314,0.0,0.0,0.0,-0.0089284880086779,60.0,9.686320304870604,-0.0,-7.105305144250451e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,9.57878801273182e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.0001008687104331,299.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,7.450182602042332e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,0.0001008693361654,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,0.0004784802731592,285.485595703125,294.1499938964844,293.1921691894531,291.9888916015625,294.42755126953125,293.2339172363281,286.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206312872469,8.276518137506628e-09,0.0010206229053437,-0.0207340940833091,0.0,0.0,0.0,-0.0089158415794372,60.0,9.686843872070312,-0.0,-7.102268995140548e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,9.576681623002514e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,0.0001008465333143,299.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,7.448544056387618e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,0.0001008471444947,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,0.0004783750337082,285.4897766113281,294.1499938964844,293.1856689453125,291.9930114746094,294.4162902832031,293.2266540527344,286.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204066056758,8.250251148922416e-09,0.0010203983401879,-0.0206653047353029,0.0,0.0,0.0,-0.0089028198271989,60.0,9.68711280822754,-0.0,-7.099142607103205e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,9.57451920839958e-05,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,0.0001008237595669,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,7.446861854987219e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0001008243780233,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0004782670293934,285.4939270019531,294.1499938964844,293.1793212890625,291.9969787597656,294.4051208496094,293.21954345703125,286.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201759869232,8.223290492992419e-09,0.0010201678378507,-0.0205947011709213,0.0,0.0,0.0,-0.0088894544169306,60.0,9.68708324432373,-0.0,-7.095935217193984e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,9.572306589689106e-05,297.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,0.0001008004692266,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,7.445141091011465e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,0.0001008010804071,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,0.0004781565221492,285.4980773925781,294.1499938964844,293.1731262207031,292.0007629394531,294.3939514160156,293.2126159667969,286.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199401294812,8.19571077670389e-09,0.0010199319804087,-0.0205224752426147,0.0,0.0,0.0,-0.0088757826015353,60.0,9.686752319335938,-0.0,-7.092654641382978e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,9.570050315232947e-05,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,0.000100776713225,299.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,7.443386130034924e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,0.0001007773171295,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,0.0004780438030138,285.5022277832031,294.1499938964844,293.1671142578125,292.0043640136719,294.38287353515625,293.205810546875,286.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196996154263,8.167579501616729e-09,0.0010196914663538,-0.0204488020390272,0.0,0.0,0.0,-0.0088618360459804,60.0,9.6860990524292,-0.0,-7.089308695640284e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,9.567754750605673e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,0.0001007525424938,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,7.441600610036403e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,0.0001007531391223,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,0.0004779291339218,285.50640869140625,294.1499938964844,293.1612243652344,292.0077819824219,294.371826171875,293.1991882324219,286.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194549104198,8.13896239293399e-09,0.0010194467613473,-0.0203738585114479,0.0,0.0,0.0,-0.0088476492092013,60.0,9.685114860534668,-0.0,-7.085906617021466e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,9.565424988977612e-05,297.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,0.0001007280079647,299.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,7.43978816899471e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0001007286045933,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0004778127477038,285.51055908203125,294.1499938964844,293.1555480957031,292.0109558105469,294.3608093261719,293.1927185058594,286.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192064801231,8.109918070431377e-09,0.0010191983310505,-0.0202977955341339,0.0,0.0,0.0,-0.0088332509621977,60.0,9.683745384216309,-0.0,-7.082454089868406e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,9.563071944285184e-05,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,0.0001007032333291,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,7.437958265654743e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0001007038299576,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0004776951973326,285.5147399902344,294.1499938964844,293.1499938964844,292.0138854980469,294.349853515625,293.1864013671875,286.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189556051045,8.080583313585521e-09,0.0010189475724473,-0.0202209707349538,0.0,0.0,0.0,-0.0088187083601951,60.0,9.682013511657717,-0.0,-7.078967456664031e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,9.560840408084914e-05,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,0.0001006797465379,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,7.43622294976376e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,0.0001006803358905,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,0.0004775837587658,285.5188903808594,294.1499938964844,293.1448059082031,292.0166015625,294.3389587402344,293.1802673339844,286.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018717768602,8.052771782729451e-09,0.0010187097359448,-0.0201481357216835,0.0,0.0,0.0,-0.0088049210608005,60.0,9.67989730834961,-0.0,-7.075663432942747e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,9.558905730955304e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,0.0001006593738566,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,7.434717554133385e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0001006599559332,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,0.0004774871049448,285.5230712890625,294.1499938964844,293.1401672363281,292.01910400390625,294.328125,293.17431640625,286.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185114806517,8.028647080493556e-09,0.0010185034479945,-0.0200849566608667,0.0,0.0,0.0,-0.0087929619476199,60.0,9.677531242370604,-0.0,-7.072797814089429e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,9.557249723002316e-05,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0001006419333862,299.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,7.433428982039914e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0001006425154628,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0004774043627548,285.5272521972656,294.1499938964844,293.1360168457031,292.0213928222656,294.3173522949219,293.1686706542969,286.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183347621932,8.007994267700269e-09,0.0010183268459513,-0.0200308673083782,0.0,0.0,0.0,-0.0087827229872345,60.0,9.674964904785156,-0.0,-7.070345020565584e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,9.555858559906484e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0001006272941594,299.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,7.432347774738446e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.0001006278689601,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.0004773349210154,285.5314025878906,294.1499938964844,293.1323547363281,292.0234680175781,294.306640625,293.16326904296875,286.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181864490732,7.990652584055624e-09,0.0010181785328313,-0.0199854522943496,0.0,0.0,0.0,-0.0087741259485483,60.0,9.672259330749512,-0.0,-7.06828586771735e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,9.55472351051867e-05,297.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,0.0001006153397611,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,7.431464473484084e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001006159145617,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,0.0004772781976498,285.5355834960937,294.1499938964844,293.1291809082031,292.0253601074219,294.2959899902344,293.1582336425781,286.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180653771385,7.976495020045604e-09,0.0010180574608966,-0.019948374480009,0.0,0.0,0.0,-0.008767107501626,60.0,9.669419288635254,-0.0,-7.066604723604544e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,9.553832205710933e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,0.0001006059537758,299.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,7.430771074723452e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0001006065213005,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0004772336687892,285.5397644042969,294.1499938964844,293.1264343261719,292.0270690917969,294.2854309082031,293.1535339355469,286.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179702658206,7.965367032625181e-09,0.0010179622331634,-0.019919229671359,0.0,0.0,0.0,-0.0087615903466939,60.0,9.666457176208496,-0.0,-7.065283824658763e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.433837890625,0.0,0.0,9.553172276355326e-05,297.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,0.0001005990052362,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,7.430257392115891e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,0.0001005995727609,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0004772006941493,285.5439453125,294.1499938964844,293.1241455078125,292.028564453125,294.2749328613281,293.1491394042969,286.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178997181355,7.957130065960882e-09,0.0010178918018937,-0.0198976583778858,0.0,0.0,0.0,-0.0087575064972043,60.0,9.663378715515137,-0.0,-7.06430611785436e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,9.55273280851543e-05,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,0.0001005943922791,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,7.429916149703786e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.0001005949525278,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,0.000477178778965,285.5481262207031,294.1499938964844,293.12225341796875,292.0299072265625,294.2644958496094,293.1451110839844,286.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178528027608,7.951647340576073e-09,0.001017844886519,-0.0198832992464303,0.0,0.0,0.0,-0.0087547888979315,60.0,9.66018295288086,-0.0,-7.063655260708401e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,9.552504343446344e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0001005919839371,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,7.429737888742238e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,0.0001005925441859,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0004771673411596,285.55230712890625,294.1499938964844,293.12078857421875,292.0310974121094,294.254150390625,293.1414489746094,286.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178283555433,7.948778524280442e-09,0.0010178203228861,-0.0198757853358984,0.0,0.0,0.0,-0.0087533667683601,60.0,9.65687370300293,-0.0,-7.063314910737972e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,9.552474512020126e-05,297.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,0.000100591671071,299.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,7.429714605677873e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0001005922240437,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0004771658277604,285.5564880371094,294.1499938964844,293.11968994140625,292.0321044921875,294.2438659667969,293.1381530761719,286.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178249794989,7.948390390311033e-09,0.001017817063257,-0.0198747683316469,0.0,0.0,0.0,-0.0087531739845871,60.0,9.653451919555664,-0.0,-7.063268725460149e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,9.552632400300354e-05,297.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0001005933372653,299.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,7.429837569361553e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.000100593890238,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0004771737148985,285.5606689453125,294.1499938964844,293.11895751953125,292.032958984375,294.23370361328125,293.1352233886719,286.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101784162689,7.950341718299114e-09,0.0010178337106481,-0.0198798812925815,0.0,0.0,0.0,-0.0087541416287422,60.0,9.64991855621338,-0.0,-7.063500362392007e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
