time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799120,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,9.552967094350606e-05,297.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0001005968661047,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,7.43009804864414e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,0.0001005974118015,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.000477190449601,285.5648498535156,294.1499938964844,293.1185913085937,292.0336608886719,294.2236022949219,293.1326599121094,286.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178772499784,7.95450016966015e-09,0.0010178692173212,-0.0198907703161239,0.0,0.0,0.0,-0.0087562026455998,60.0,9.64627456665039,-0.0,-7.063993479050623e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,9.553467680234462e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.000100602141174,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,7.430487312376499e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0001006026868708,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0004772154788952,285.56903076171875,294.1499938964844,293.1185302734375,292.03424072265625,294.2135925292969,293.1304931640625,286.6014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179304517805,7.960728076739088e-09,0.0010179225355386,-0.0199070814996957,0.0,0.0,0.0,-0.0087592899799346,60.0,9.6425199508667,-0.0,-7.06473315403855e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,9.554124699207024e-05,297.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,0.0001006090606097,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,7.430998084601015e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,0.0001006096063065,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,0.0004772482789121,285.5732116699219,294.1499938964844,293.1187744140625,292.03466796875,294.20367431640625,293.1286315917969,286.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180003009736,7.96889576548665e-09,0.0010179922683164,-0.0199284721165895,0.0,0.0,0.0,-0.0087633393704891,60.0,9.63865566253662,-0.0,-7.065702334330126e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,9.554925782140344e-05,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,0.0001006175007205,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,7.431620906572789e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,0.0001006180391414,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0004772883257828,285.5774230957031,294.1499938964844,293.11932373046875,292.03497314453125,294.19384765625,293.12713623046875,286.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180855169892,7.978863791890944e-09,0.0010180776007473,-0.019954577088356,0.0,0.0,0.0,-0.00876828096807,60.0,9.634684562683104,-0.0,-7.066886098527905e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,9.555861470289528e-05,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0001006273523671,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,7.432348502334207e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,0.000100627890788,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,0.0004773350374307,285.58160400390625,294.1499938964844,293.1201477050781,292.0351257324219,294.18414306640625,293.1259765625,286.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181850520893,7.990501593724275e-09,0.0010181770194321,-0.0199850555509328,0.0,0.0,0.0,-0.0087740495800971,60.0,9.630605697631836,-0.0,-7.068268104148957e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,9.55691939452663e-05,297.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001006385064101,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,7.433171413140371e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,0.000100639037555,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,0.0004773878899868,285.5857849121094,294.1499938964844,293.1212158203125,292.0351867675781,294.17449951171875,293.1251525878906,286.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182977421209,8.003674167866848e-09,0.0010182897094637,-0.0200195536017417,0.0,0.0,0.0,-0.0087805800139904,60.0,9.626419067382812,-0.0,-7.069832008710365e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,9.558090823702514e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.0001006508318823,299.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,7.434082363033667e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.0001006513630272,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.000477446388686,285.5899963378906,294.1499938964844,293.1224975585937,292.0351257324219,294.1649475097656,293.1246337890625,286.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184223065152,8.018247399377287e-09,0.001018414273858,-0.0200577210634946,0.0,0.0,0.0,-0.0087878052145242,60.0,9.622127532958984,-0.0,-7.071562890814675e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,9.559363388689236e-05,297.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,0.0001006642414722,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47735595703125,0.0,0.0,7.435071893269196e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,0.0001006647653412,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0004775099514517,285.5941772460937,294.1499938964844,293.1240234375,292.03497314453125,294.155517578125,293.1244201660156,286.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185578139498,8.034088061492639e-09,0.0010185497812926,-0.0200992058962583,0.0,0.0,0.0,-0.0087956581264734,60.0,9.617731094360352,-0.0,-7.073444407978968e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,9.560726903146131e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0001006785969366,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,7.436132727889344e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001006791208055,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.000477578054415,285.598388671875,294.1499938964844,293.1257629394531,292.0346984863281,294.14617919921875,293.12451171875,286.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187029838562,8.051062927449948e-09,0.0010186948347836,-0.020143661648035,0.0,0.0,0.0,-0.008804072625935,60.0,9.613229751586914,-0.0,-7.07546021772032e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,9.562170453136788e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.000100693803688,299.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,7.437255408149213e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,0.0001006943275569,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,0.0004776501737069,285.6025695800781,294.1499938964844,293.1276550292969,292.03436279296875,294.136962890625,293.1248779296875,286.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018856652081,8.069036994129421e-09,0.0010188486194238,-0.0201907325536012,0.0,0.0,0.0,-0.0088129835203289,60.0,9.608624458312988,-0.0,-7.077596109184014e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,9.563683124724776e-05,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,0.0001007097380352,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,7.438431930495426e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0001007102546282,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0004777257563546,285.6067810058594,294.1499938964844,293.1297302246094,292.0339050292969,294.1278076171875,293.12548828125,286.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019017654471,8.08787170569758e-09,0.0010190096218138,-0.020240057259798,0.0,0.0,0.0,-0.0088223200291395,60.0,9.603917121887209,-0.0,-7.079833608258923e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,9.56525473156944e-05,297.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,0.0001007262981147,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,7.439654291374609e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0001007268074317,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0004778042784892,285.6109924316406,294.1499938964844,293.1319580078125,292.03338623046875,294.1187744140625,293.1263427734375,286.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191850597038,8.107441828997253e-09,0.0010191770270466,-0.0202913116663694,0.0,0.0,0.0,-0.0088320225477218,60.0,9.599106788635254,-0.0,-7.082159925175803e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,9.566873632138596e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0001007433456834,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,7.440913032041863e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.0001007438550004,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.0004778851289302,285.6151733398437,294.1499938964844,293.13427734375,292.03277587890625,294.1098327636719,293.1274108886719,286.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193574707955,8.127596373697088e-09,0.0010193493217229,-0.0203440934419631,0.0,0.0,0.0,-0.0088420137763023,60.0,9.594196319580078,-0.0,-7.08455516473805e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,9.568530367687345e-05,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0001007607934297,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,7.442201604135334e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001007613027468,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.000477967900224,285.619384765625,294.1499938964844,293.1367492675781,292.0321044921875,294.1010131835937,293.12872314453125,286.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019533840008,8.148226982029882e-09,0.0010195256909355,-0.0203981213271617,0.0,0.0,0.0,-0.0088522415608167,60.0,9.589183807373049,-0.0,-7.087007958261894e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,9.570212569087744e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,0.0001007785103865,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,7.443510548910126e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0001007790197036,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0004780519229825,285.62359619140625,294.1499938964844,293.1392822265625,292.0313720703125,294.09228515625,293.1302185058594,286.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197130031883,8.169172005523251e-09,0.0010197048541158,-0.0204529743641614,0.0,0.0,0.0,-0.0088626248762011,60.0,9.584073066711426,-0.0,-7.089498410550733e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,9.571910049999131e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001007963874144,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,7.444830407621339e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0001007968894555,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0004781367024406,285.6278076171875,294.1499938964844,293.14190673828125,292.03057861328125,294.08367919921875,293.13189697265625,286.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198936797678,8.190304434663176e-09,0.0010198855306953,-0.0205083154141902,0.0,0.0,0.0,-0.0088731003925204,60.0,9.578862190246582,-0.0,-7.092011600207115e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,9.573611168889327e-05,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.000100814300822,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,7.446153176715598e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.0001008148028631,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,0.0004782216856256,285.63201904296875,294.1499938964844,293.1445617675781,292.0297546386719,294.0751342773437,293.1337280273437,286.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200748220086,8.211483049080925e-09,0.0010200665565207,-0.0205637793987989,0.0,0.0,0.0,-0.0088836001232266,60.0,9.57355499267578,-0.0,-7.094530474205385e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,9.575305011821912e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0001008321414701,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,7.447470852639526e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,0.0001008326362352,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.0004783062904607,285.63623046875,294.1499938964844,293.14727783203125,292.02886962890625,294.06671142578125,293.1357116699219,286.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202552657574,8.232576398370384e-09,0.0010202470002695,-0.0206190198659896,0.0,0.0,0.0,-0.0088940570130944,60.0,9.568148612976074,-0.0,-7.09704011114809e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,9.57698139245622e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.0001008497929433,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,7.448773976648226e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0001008502877084,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0004783900221809,285.64044189453125,294.1499938964844,293.1499938964844,292.0279541015625,294.0583801269531,293.1377868652344,286.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204337304458,8.253445038519658e-09,0.0010204254649579,-0.0206736698746681,0.0,0.0,0.0,-0.0089044021442532,60.0,9.562649726867676,-0.0,-7.099522747466835e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,9.578626486472784e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,0.0001008671242743,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,7.450053817592561e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0001008676117635,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0004784721822943,285.6446533203125,294.1499938964844,293.1527099609375,292.0269775390625,294.0501708984375,293.1400146484375,286.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206088190898,8.273929097413202e-09,0.0010206005536019,-0.0207273140549659,0.0,0.0,0.0,-0.0089145572856068,60.0,9.557051658630373,-0.0,-7.101960619593228e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,9.580233017913996e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,0.0001008840481517,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,7.451303099514917e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0001008845356409,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0004785524797625,285.6488647460937,294.1499938964844,293.1554260253906,292.0260009765625,294.04205322265625,293.1423034667969,286.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207799496129,8.293937980852206e-09,0.001020771684125,-0.0207797139883041,0.0,0.0,0.0,-0.008924476802349,60.0,9.551366806030272,-0.0,-7.104342358843496e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,9.581784979673102e-05,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0001009003899525,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,7.45251018088311e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0001009008701657,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0004786299541592,285.653076171875,294.1499938964844,293.1581115722656,292.0249938964844,294.0340270996094,293.1446533203125,286.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313254973302264e-09,0.0010209368774667,-0.0208303015679121,0.0,0.0,0.0,-0.0089340526610612,60.0,9.545580863952637,-0.0,-7.106641675136417e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,9.583278733771294e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0001009161205729,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,7.453672151314095e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.0001009166007861,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.0004787045763805,285.65728759765625,294.1499938964844,293.16070556640625,292.02398681640625,294.0260925292969,293.1470642089844,286.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211042826995,8.331854317589205e-09,0.0010210959007963,-0.0208790078759193,0.0,0.0,0.0,-0.0089432727545499,60.0,9.539713859558104,-0.0,-7.10885643684378e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,9.584690997144207e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0001009309926303,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,7.454770093318075e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0001009314728435,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0004787751240655,285.6614990234375,294.1499938964844,293.16326904296875,292.02294921875,294.0182800292969,293.1495056152344,286.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102125457488,8.349436697585588e-09,0.0010212463093921,-0.0209250524640083,0.0,0.0,0.0,-0.0089519899338483,60.0,9.533746719360352,-0.0,-7.110950406286065e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.586023952579126e-05,297.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0001009450352285,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,7.455806917278096e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0001009455081657,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409240722656,0.0,0.0,0.0004788417136296,285.66571044921875,294.1499938964844,293.16571044921875,292.0219421386719,294.0105285644531,293.1519470214844,286.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213966015726,8.366033199536105e-09,0.0010213882196694,-0.0209685135632753,0.0,0.0,0.0,-0.0089602172374725,60.0,9.52769947052002,-0.0,-7.11292713617695e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,9.587256499798968e-05,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.0001009580155368,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,7.456765888491645e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001009584884741,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,0.0004789032973349,285.669921875,294.1499938964844,293.1680603027344,292.0209350585937,294.0028991699219,293.1543884277344,286.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215278016403,8.381377369914844e-09,0.0010215194197371,-0.0210086964070796,0.0,0.0,0.0,-0.0089678242802619,60.0,9.521560668945312,-0.0,-7.114754652093326e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,9.588388638803735e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0001009699408314,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,7.457646279362962e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0001009704064927,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0004789598460774,285.6741638183594,294.1499938964844,293.1702575683594,292.0199279785156,293.9953308105469,293.15679931640625,286.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216482914984,8.395468320543387e-09,0.0010216399095952,-0.0210455972701311,0.0,0.0,0.0,-0.0089748091995716,60.0,9.515341758728027,-0.0,-7.116433664577927e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,9.589383989805356e-05,297.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0001009804254863,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,7.458420441253111e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,0.0001009808911476,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,0.0004790095554199,285.6783752441406,294.1499938964844,293.1723327636719,292.0189208984375,293.9878845214844,293.1591796875,286.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217542294412,8.407857521319784e-09,0.0010217458475381,-0.0210780408233404,0.0,0.0,0.0,-0.0089809512719511,60.0,9.509028434753418,-0.0,-7.1179094618401e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,9.590259287506342e-05,297.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.0001009896441246,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,7.459100743290037e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,0.0001009901097859,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,0.0004790532693732,285.6825866699219,294.1499938964844,293.1742553710937,292.0179748535156,293.9804992675781,293.1614685058594,286.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218473616987,8.418750141458986e-09,0.0010218389797955,-0.0211065672338008,0.0,0.0,0.0,-0.0089863510802388,60.0,9.502640724182127,-0.0,-7.119207623418333e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,9.59099634201266e-05,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,0.0001009974148473,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,7.459674088750035e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597229003906,0.0,0.0,0.0001009978732326,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597229003906,0.0,0.0,0.0004790901148226,285.6867980957031,294.1499938964844,293.17596435546875,292.0170288085937,293.97320556640625,293.1636962890625,286.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219259420409,8.427926800891328e-09,0.0010219174437224,-0.0211305972188711,0.0,0.0,0.0,-0.0089909005910158,60.0,9.496173858642578,-0.0,-7.120301148688668e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,9.591567504685372e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.0001010034320643,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,7.460118649760261e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001010038831736,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0004791186365764,285.6910095214844,294.1499938964844,293.177490234375,292.0161437988281,293.9659729003906,293.16583251953125,286.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219865944236,8.43502778735683e-09,0.0010219782125204,-0.021149193868041,0.0,0.0,0.0,-0.0089944209903478,60.0,9.489619255065918,-0.0,-7.121147405086958e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,9.59199169301428e-05,297.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0001010078922263,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,7.460447523044422e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0001010083506116,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.000479139824165,285.6952514648437,294.1499938964844,293.1788024902344,292.01531982421875,293.9588317871094,293.1678466796875,286.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220316471531,8.440294685385652e-09,0.00102202326525,-0.021162986755371,0.0,0.0,0.0,-0.008997032418847,60.0,9.482999801635742,-0.0,-7.121774814322634e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,9.592224523657932e-05,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,0.0001010103515,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,7.460629421984777e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0001010108026093,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0004791514656972,285.699462890625,294.1499938964844,293.17987060546875,292.0144958496094,293.9517517089844,293.1697082519531,286.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220564436167,8.443189258855455e-09,0.0010220479452982,-0.0211705658584833,0.0,0.0,0.0,-0.0089984666556119,60.0,9.47629737854004,-0.0,-7.122120138092215e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,9.592270362190902e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001010108389891,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,7.460665074177086e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,0.0001010112828225,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0004791537648998,285.70367431640625,294.1499938964844,293.1806945800781,292.0137634277344,293.9447631835937,293.1714172363281,286.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220612166449,8.443747923081446e-09,0.0010220528347417,-0.0211720280349254,0.0,0.0,0.0,-0.0089987441897392,60.0,9.469524383544922,-0.0,-7.12218621856664e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,9.59212484303862e-05,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001010093037621,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,7.460551569238305e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,0.0001010097475955,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,0.0004791464598383,285.7078857421875,294.1499938964844,293.18121337890625,292.0130920410156,293.9378356933594,293.1729431152344,286.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220456169918,8.441918275536864e-09,0.0010220371186733,-0.0211672391742467,0.0,0.0,0.0,-0.0089978370815515,60.0,9.46268367767334,-0.0,-7.121968792489497e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,9.591758862370624e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0001010054547805,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,7.46026707929559e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.0001010058986139,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.0004791282117366,285.71209716796875,294.1499938964844,293.1814880371094,292.0124816894531,293.93096923828125,293.1742858886719,286.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006617859,8.437352150281185e-09,0.0010219981195405,-0.0211552809923887,0.0,0.0,0.0,-0.0089955739676952,60.0,9.455769538879396,-0.0,-7.121424516753906e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,9.591157140675932e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0001009991246974,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,7.459799235220999e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0001009995612548,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0004790981474798,285.71630859375,294.1499938964844,293.1814270019531,292.011962890625,293.9241638183594,293.1754455566406,286.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219423566013,8.42984437809946e-09,0.0010219339746981,-0.0211356189101934,0.0,0.0,0.0,-0.0089918514713644,60.0,9.448777198791504,-0.0,-7.120529232906847e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,9.590375702828168e-05,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0001009908955893,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,7.459190965164453e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0001009913321468,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0004790591192431,285.72052001953125,294.1499938964844,293.1810302734375,292.0115051269531,293.9174194335937,293.17633056640625,286.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218590032309,8.420093955407992e-09,0.0010218506213277,-0.0211100876331329,0.0,0.0,0.0,-0.0089870179072022,60.0,9.441744804382324,-0.0,-7.119367495533879e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,9.589270484866574e-05,297.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,0.0001009792613331,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,7.458330946974456e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0001009796906146,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0004790038801729,285.7247619628906,294.1499938964844,293.1802978515625,292.0111694335937,293.9107360839844,293.17694091796875,286.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217410745099,8.406309426334246e-09,0.0010217326926067,-0.0210739877074956,0.0,0.0,0.0,-0.0089801847934722,60.0,9.434629440307615,-0.0,-7.117724720728803e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
