time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801460,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,9.588010289007798e-05,297.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,0.0001009659972623,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,7.457350875483826e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0001009664265438,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0004789409576915,285.7289733886719,294.1499938964844,293.17919921875,292.0108947753906,293.90411376953125,293.1773376464844,286.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216068476438,8.39060021462501e-09,0.0010215984657406,-0.0210328493267297,0.0,0.0,0.0,-0.0089723970741033,60.0,9.427475929260254,-0.0,-7.11585315116281e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,9.5863601018209e-05,297.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0001009486149996,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,7.456067396560684e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001009490442811,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0004788585065398,285.733154296875,294.1499938964844,293.177734375,292.0107421875,293.8975524902344,293.1773376464844,286.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214308276772,8.370022008818978e-09,0.001021422445774,-0.0209789611399173,0.0,0.0,0.0,-0.008962195366621,60.0,9.420235633850098,-0.0,-7.113401778724437e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,9.584586223354564e-05,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0001009299376164,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,7.454687874997035e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,0.0001009303668979,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,0.0004787699144799,285.73736572265625,294.1499938964844,293.1758728027344,292.0107116699219,293.8910217285156,293.1771850585937,286.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212417691946,8.347914359774222e-09,0.0010212333872914,-0.0209210664033889,0.0,0.0,0.0,-0.0089512364938855,60.0,9.412973403930664,-0.0,-7.110769217888446e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,9.582442726241423e-05,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0001009073748718,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,7.453020953107625e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0001009077968774,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0004786628414876,285.7415771484375,294.1499938964844,293.1735534667969,292.0107727050781,293.884521484375,293.1766662597656,286.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210133623331,8.321198841088062e-09,0.00102100498043,-0.0208511035889387,0.0,0.0,0.0,-0.0089379921555519,60.0,9.405635833740234,-0.0,-7.107587407517715e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,9.580024925526232e-05,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.611572265625,0.0,0.0,0.0001008819090202,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,7.451139390468597e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,0.0001008823310257,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,0.0004785420605912,285.74578857421875,294.1499938964844,293.1708374023437,292.0109558105469,293.8780517578125,293.17584228515625,286.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207556188106,8.291056730058699e-09,0.0010207473533228,-0.0207721684128046,0.0,0.0,0.0,-0.0089230500161647,60.0,9.3982515335083,-0.0,-7.103999166702124e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,9.577287710271776e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0001008530889521,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,7.449011172866449e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0001008535109576,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.0004784053598996,285.75,294.1499938964844,293.16766357421875,292.0112609863281,293.87164306640625,293.1746826171875,286.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204638820141,8.256948014206955e-09,0.0010204556165263,-0.020682843402028,0.0,0.0,0.0,-0.0089061399921774,60.0,9.390817642211914,-0.0,-7.099939836052729e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,9.57424199441448e-05,297.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,0.0001008210165309,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,7.446641393471509e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.0001008214312605,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.0004782531759701,285.7541809082031,294.1499938964844,293.1640014648437,292.01171875,293.865234375,293.17315673828125,286.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201393160969,8.218981051300034e-09,0.001020131050609,-0.0205834154039621,0.0,0.0,0.0,-0.008887318894267,60.0,9.38333797454834,-0.0,-7.095422205338765e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,9.570863039698452e-05,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,0.0001007854370982,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,7.444014045177028e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0001007858518278,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0004780844028573,285.7583923339844,294.1499938964844,293.15985107421875,292.0122985839844,293.8588562011719,293.1713256835937,286.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197791270911,8.17687517695731e-09,0.0010197709780186,-0.0204731468111276,0.0,0.0,0.0,-0.0088664451614022,60.0,9.375805854797363,-0.0,-7.090414300137128e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,9.567169763613492e-05,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,0.0001007465471047,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,7.441141497110948e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,0.0001007469618343,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.000477899913676,285.7625732421875,294.1499938964844,293.1551818847656,292.01300048828125,293.8525085449219,293.16900634765625,286.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019385526888,8.130848883070031e-09,0.0010193774942308,-0.0203526113182306,0.0,0.0,0.0,-0.0088436277583241,60.0,9.36824893951416,-0.0,-7.084941699986302e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,9.563125058775768e-05,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.0001007039536489,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,7.437995373038575e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,0.0001007043611025,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,0.000477697874885,285.76678466796875,294.1499938964844,293.1499938964844,292.0138854980469,293.8461608886719,293.166259765625,286.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189545573666,8.080441205038369e-09,0.0010189464082941,-0.020220598205924,0.0,0.0,0.0,-0.008818638511002,60.0,9.360722541809082,-0.0,-7.078951114181109e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,9.5588227850385e-05,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0001006586608127,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,7.434649160131812e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0001006590609904,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0004774829722009,285.7709655761719,294.1499938964844,293.1444396972656,292.01519775390625,293.8398132324219,293.16314697265625,286.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184961138293,8.026831643803689e-09,0.0010184880811721,-0.0200802013278007,0.0,0.0,0.0,-0.0087920622900128,60.0,9.353245735168455,-0.0,-7.072581809097755e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,9.554319694871084e-05,297.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.000100611236121,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,7.431146514136344e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.0001006116362987,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.0004772580286953,285.775146484375,294.1499938964844,293.1386413574219,292.01715087890625,293.83349609375,293.15972900390625,286.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180161334574,7.970710313998097e-09,0.0010180082172155,-0.0199332237243652,0.0,0.0,0.0,-0.0087642408907413,60.0,9.346172332763672,-0.0,-7.065918339321797e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,9.549636160954832e-05,297.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0001005619269562,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,7.427504169754684e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,0.0001005623198579,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,0.0004770240921061,285.7793273925781,294.1499938964844,293.13262939453125,292.019775390625,293.8271789550781,293.1558837890625,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175170609727,7.9123525509317e-09,0.0010175091447308,-0.0197803881019353,0.0,0.0,0.0,-0.0087353102862834,60.0,9.339971542358398,-0.0,-7.058991968733609e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,9.544784552417696e-05,297.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0001005108351819,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,7.423730130540207e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0001005112280836,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0004767817445099,285.78350830078125,294.1499938964844,293.1263732910156,292.0230407714844,293.82086181640625,293.1517944335937,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170000605285,7.851891581367454e-09,0.0010169921442866,-0.0196220427751541,0.0,0.0,0.0,-0.008705336600542,60.0,9.334433555603027,-0.0,-7.05181903981611e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,9.539751772535963e-05,297.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,0.0001004578443826,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,7.419815665343776e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0001004582300083,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0004765303456224,285.7876892089844,294.1499938964844,293.11993408203125,292.02685546875,293.8145751953125,293.1473083496094,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164637351408,7.789179079509267e-09,0.0010164559353142,-0.0194578003138303,0.0,0.0,0.0,-0.0086742481216788,60.0,9.329883575439451,-0.0,-7.044383920629117e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,9.534556011203676e-05,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,0.0001004031291813,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,7.415774598484859e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,0.0001004035148071,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,0.0004762707976624,285.7918701171875,294.1499938964844,293.1132507324219,292.0312194824219,293.8082580566406,293.142578125,286.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159100638702,7.724430872713128e-09,0.0010159022640436,-0.0192882250994443,0.0,0.0,0.0,-0.0086421500891447,60.0,9.32610321044922,-0.0,-7.036710769625645e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,9.529206727165727e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,0.0001003467987175,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,7.411614205921069e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,0.0001003471843432,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,0.000476003595395,285.7960510253906,294.1499938964844,293.1063842773437,292.0361022949219,293.80194091796875,293.1375732421875,286.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153399780392,7.657774858671473e-09,0.001015332294628,-0.0191136505454778,0.0,0.0,0.0,-0.0086091058328747,60.0,9.32309341430664,-0.0,-7.028816639831349e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,9.523707558400928e-05,297.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0001002888966468,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,7.40733667043969e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,0.0001002892822725,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,0.0004757289134431,285.8002014160156,294.1499938964844,293.0993347167969,292.0414733886719,293.7956237792969,293.1323547363281,286.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147539433091,7.589251005413189e-09,0.0010147463763132,-0.018934179097414,0.0,0.0,0.0,-0.0085751349106431,60.0,9.320725440979004,-0.0,-7.02070508395991e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,9.518047590972856e-05,297.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0001002292992779,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,7.40293471608311e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,0.0001002296776277,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,0.0004754461697302,285.80438232421875,294.1499938964844,293.092041015625,292.0473022460937,293.789306640625,293.1268615722656,286.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141507955268,7.518722533461641e-09,0.0010141433449462,-0.0187494605779647,0.0,0.0,0.0,-0.0085401711985468,60.0,9.319266319274902,-0.0,-7.012361891156615e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,9.51225811149925e-05,297.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0001001683340291,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,7.398431625915691e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,0.0001001687123789,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,0.0004751569940708,285.8085327148437,294.1499938964844,293.0845947265625,292.05352783203125,293.7829895019531,293.1211853027344,286.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135339107364,7.446580685410708e-09,0.0010135264601558,-0.0185605119913816,0.0,0.0,0.0,-0.008504407480359,60.0,9.31839084625244,-0.0,-7.003832536156551e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.50633257161826e-05,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0001001059354166,299.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,7.393823034362867e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,0.0001001063137664,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,0.0004748609790112,285.81268310546875,294.1499938964844,293.0769348144531,292.0601806640625,293.7766418457031,293.1152648925781,286.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129024740308,7.372741972488939e-09,0.0010128950234502,-0.0183671191334724,0.0,0.0,0.0,-0.0084678027778863,60.0,9.318203926086426,-0.0,-6.995107781904153e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,9.50027970247902e-05,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,0.0001000421980279,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,7.38911476219073e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771850585937,0.0,0.0,0.0001000425691017,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771850585937,0.0,0.0,0.0004745586484204,285.8168334960937,294.1499938964844,293.069091796875,292.0671691894531,293.77032470703125,293.10919189453125,286.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122574167326,7.297319193355633e-09,0.0010122500825673,-0.0181695725768804,0.0,0.0,0.0,-0.0084304120391607,60.0,9.318500518798828,-0.0,-6.986201839254137e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.680908203125,0.0,0.0,9.494091500528155e-05,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,9.997703455155715e-05,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,7.384301716228947e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.997739834943786e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0004742495075333,285.82098388671875,294.1499938964844,293.0610656738281,292.074462890625,293.7639465332031,293.1028747558594,286.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115979239344,7.220204878422009e-09,0.0010115907061845,-0.0179675947874784,0.0,0.0,0.0,-0.0083921831101179,60.0,9.319477081298828,-0.0,-6.977101918437256e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,9.487790521234274e-05,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,9.99106850940734e-05,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,7.379401358775795e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,9.991105616791174e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0004739347787108,285.8251342773437,294.1499938964844,293.0528564453125,292.0820617675781,293.7575988769531,293.0964050292969,286.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109265567734,7.141697011547876e-09,0.0010109194554388,-0.0177619643509387,0.0,0.0,0.0,-0.0083532631397247,60.0,9.320890426635742,-0.0,-6.967843546590302e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,9.481384768150748e-05,297.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,9.984322969103232e-05,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,7.374418783001602e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,9.984359348891304e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0004736147820949,285.8292541503906,294.1499938964844,293.0444641113281,292.0899353027344,293.751220703125,293.0897216796875,286.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102438973262,7.0618719760773274e-09,0.0010102369124069,-0.0175528805702924,0.0,0.0,0.0,-0.0083136912435293,60.0,9.322762489318848,-0.0,-6.958435960768838e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,9.4748662377242e-05,297.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,9.977458830690011e-05,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,7.369348895736039e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,9.977495210478082e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0004732891975436,285.8334045410156,294.1499938964844,293.0359191894531,292.0980224609375,293.74481201171875,293.0828857421875,286.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095493635162,6.98065205639864e-09,0.0010095423785969,-0.0173401441425085,0.0,0.0,0.0,-0.0082734264433383,60.0,9.325042724609377,-0.0,-6.948870634460036e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,9.4682487542741e-05,297.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,9.970490646082908e-05,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,7.364201155724004e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.970526298275216e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,0.0004729586071334,285.8375244140625,294.1499938964844,293.0271911621094,292.1063232421875,293.7384033203125,293.0758972167969,286.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088441194966,6.898188242843162e-09,0.0010088372509926,-0.017124144360423,0.0,0.0,0.0,-0.0082325460389256,60.0,9.32766819000244,-0.0,-6.939166041775024e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,9.461535228183492e-05,297.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,9.963421325664969e-05,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,7.358979928540066e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,9.963456977857275e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0004726232727989,285.8416442871094,294.1499938964844,293.018310546875,292.1147766113281,293.73199462890625,293.0687561035156,286.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008128747344,6.814540931543433e-09,0.0010081219952553,-0.0169050432741642,0.0,0.0,0.0,-0.0081910779699683,60.0,9.330554008483888,-0.0,-6.929328577598427e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,9.454732935409992e-05,297.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.956258145393804e-05,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,7.353689579758793e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,9.956293797586112e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0004722834855783,285.84576416015625,294.1499938964844,293.00927734375,292.1233825683594,293.7255249023437,293.0614624023437,286.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074039455503,6.729781620862241e-09,0.0010073971934616,-0.0166830271482467,0.0,0.0,0.0,-0.0081490594893693,60.0,9.333749771118164,-0.0,-6.919367478985805e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,9.447846241528168e-05,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,9.949006198439748e-05,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,7.348333019763231e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,9.949041850632057e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0004719394783023,285.8498840332031,294.1499938964844,293.00006103515625,292.1320495605469,293.7190856933594,293.0540466308594,286.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066700633615,6.643968042396864e-09,0.0010066634276881,-0.0164582468569278,0.0,0.0,0.0,-0.0081065176054835,60.0,9.337119102478027,-0.0,-6.90928985136452e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,9.44088533287868e-05,297.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,9.94167712633498e-05,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,7.342918979702517e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,9.941712050931528e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0004715917748399,285.85400390625,294.1499938964844,292.99072265625,292.1408386230469,293.71258544921875,293.04644775390625,286.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059282649308,6.557235643356307e-09,0.0010059217456728,-0.016231058165431,0.0,0.0,0.0,-0.0080635212361812,60.0,9.340675354003906,-0.0,-6.899111326674756e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149353027344,0.0,0.0,9.433840750716628e-05,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,9.934257832355796e-05,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,7.337439456023276e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,9.934292756952344e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,0.000471239851322,285.85809326171875,294.1499938964844,292.9812316894531,292.1496276855469,293.7060852050781,293.0387878417969,286.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051775025203,6.469449864709986e-09,0.0010051710996776,-0.0160011053085327,0.0,0.0,0.0,-0.008020001463592,60.0,9.344284057617188,-0.0,-6.8888176940618e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,9.426752512808888e-05,297.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,9.926794155035168e-05,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,7.331926462939009e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,9.926829079631716e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0004708857741206,285.8622131347656,294.1499938964844,292.9715881347656,292.158447265625,293.6995544433594,293.03094482421875,286.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044221999123,6.381130290833425e-09,0.0010044159134849,-0.0157697536051273,0.0,0.0,0.0,-0.0079762181267142,60.0,9.348027229309082,-0.0,-6.878468639115455e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,9.419593698112294e-05,297.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,9.919255535351112e-05,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,7.326358172576874e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,9.9192897323519e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,0.0004705281753558,285.8663024902344,294.1499938964844,292.9617919921875,292.167236328125,293.6929931640625,293.02301025390625,286.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036593303084,6.2919287557861026e-09,0.001003653043881,-0.0155360894277691,0.0,0.0,0.0,-0.0079319970682263,60.0,9.351757049560549,-0.0,-6.868024371442516e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,9.412385406903924e-05,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,9.911665256367996e-05,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,7.320752047235146e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,9.911699453368784e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.0004701681318692,285.8703918457031,294.1499938964844,292.9518737792969,292.17596435546875,293.6864013671875,293.01495361328125,286.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028913384303,6.202113045361557e-09,0.0010028850520029,-0.0153008121997118,0.0,0.0,0.0,-0.0078874714672565,60.0,9.35545253753662,-0.0,-6.85751615492336e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,9.405126183992252e-05,297.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,9.904021862894297e-05,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,7.31510590412654e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,9.904055332299322e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,0.0004698055272456,285.8744812011719,294.1499938964844,292.9418334960937,292.18463134765625,293.6798095703125,293.0068054199219,286.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021177586168,6.111665395991395e-09,0.00100211170502,-0.0150638781487941,0.0,0.0,0.0,-0.0078426329419016,60.0,9.359053611755373,-0.0,-6.846941857929778e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,9.397826943313704e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,9.896334813674912e-05,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,7.309428474400192e-05,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,9.896368283079936e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0004694408853538,285.8785705566406,294.1499938964844,292.931640625,292.19317626953125,293.67315673828125,292.99853515625,286.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013398714363,6.020709708565164e-09,0.0010013339342549,-0.0148256104439497,0.0,0.0,0.0,-0.0077975420281291,60.0,9.362520217895508,-0.0,-6.836316401859224e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,9.390488412464038e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,9.888607746688648e-05,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,7.303720485651866e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,9.888640488497912e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,0.0004690743226092,285.88262939453125,294.1499938964844,292.9213562011719,292.2015686035156,293.66650390625,292.9901733398437,286.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929272628435456e-09,0.0010005519725382,-0.014586079865694,0.0,0.0,0.0,-0.0077522126957774,60.0,9.36574935913086,-0.0,-6.825643339425369e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,9.383127326145768e-05,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,9.880855941446498e-05,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,7.297995034605265e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,9.880888683255762e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,0.0004687066248152,285.88671875,294.1499938964844,292.9109191894531,292.2098083496094,293.6598205566406,292.9817199707031,286.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997735032811,5.837550443033024e-09,0.000999767682515,-0.0143457995727658,0.0,0.0,0.0,-0.0077067422680556,60.0,9.368837356567385,-0.0,-6.814945407995765e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
