time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803800,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,9.37573640840128e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,9.873073577182367e-05,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,7.29224702809006e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,9.873106318991633e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,0.0004683374427258,285.8907775878906,294.1499938964844,292.900390625,292.2178039550781,293.6531066894531,292.9732360839844,286.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998985953629,5.745463216300095e-09,0.0009989802492782,-0.0141045590862631,0.0,0.0,0.0,-0.0076610902324318,60.0,9.371601104736328,-0.0,-6.80421265997211e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,9.36833384912461e-05,297.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,9.865278116194533e-05,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,7.286488835234195e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,9.865310858003797e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,0.0004679676494561,285.89483642578125,294.1499938964844,292.8897399902344,292.2255859375,293.6463623046875,292.9646301269531,286.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981971234083,5.653223222878978e-09,0.0009981915354728,-0.0138629181310534,0.0,0.0,0.0,-0.0076153627596795,60.0,9.374065399169922,-0.0,-6.793471385435623e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,9.36091601033695e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,9.857467375695704e-05,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,7.280719728441909e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,9.857499389909208e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,0.0004675971285905,285.8988952636719,294.1499938964844,292.8789978027344,292.2331237792969,293.6395874023437,292.9559631347656,286.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974067797884,5.560799820614193e-09,0.0009974011918529,-0.0136207928881049,0.0,0.0,0.0,-0.0075695444829761,60.0,9.37611198425293,-0.0,-6.782716610587158e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,9.353494533570483e-05,297.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,9.849652269622312e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,7.274947711266577e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,9.849684283835812e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,0.0004672264039982,285.9029541015625,294.1499938964844,292.8681335449219,292.2403564453125,293.6327819824219,292.9472045898437,286.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966158540919,5.4683262362686955e-09,0.0009966103825718,-0.0133785335347056,0.0,0.0,0.0,-0.0075237015262246,60.0,9.37778091430664,-0.0,-6.771965388452372e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,9.346073784399778e-05,297.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,9.841837891144678e-05,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,7.269175694091246e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,9.84186990535818e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.0004668557376135,285.9070129394531,294.1499938964844,292.857177734375,292.24725341796875,293.6259155273437,292.9383850097656,286.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825161226,5.375865086421072e-09,0.0009958198061212,-0.0131363058462738,0.0,0.0,0.0,-0.0074778646230697,60.0,9.378939628601074,-0.0,-6.761223403373151e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,9.338655945612118e-05,297.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,9.834027150645852e-05,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,7.26340658729896e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,9.834059164859354e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0004664851876441,285.9110412597656,294.1499938964844,292.8460998535156,292.2538146972656,293.6190490722656,292.9295349121094,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950347011908,5.283441684156287e-09,0.0009950294625014,-0.0128941740840673,0.0,0.0,0.0,-0.0074320458807051,60.0,9.379618644714355,-0.0,-6.750494208063176e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,9.331251931143925e-05,297.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,9.826230234466492e-05,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,7.257647666847333e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,9.826262248679996e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0004661153361666,285.9150695800781,294.1499938964844,292.8349609375,292.2599792480469,293.6121520996094,292.9206237792969,286.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942457545548,5.191186147612825e-09,0.0009942405158653,-0.0126524800434708,0.0,0.0,0.0,-0.0073863109573721,60.0,9.379724502563477,-0.0,-6.739793434462626e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,9.323865378974006e-05,297.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,9.818452235776932e-05,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,7.251902570715174e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,9.818483522394672e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,0.0004657463578041,285.91912841796875,294.1499938964844,292.82373046875,292.2657470703125,293.605224609375,292.9116516113281,286.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934586705639,5.099147770692981e-09,0.0009934535482898,-0.0124113522469997,0.0,0.0,0.0,-0.0073406836017966,60.0,9.379218101501465,-0.0,-6.72912605637066e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,9.316502837464212e-05,297.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,9.810698975343256e-05,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,7.24617566447705e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,9.810730261960998e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0004653786018025,285.92315673828125,294.1499938964844,292.8124084472656,292.27105712890625,293.5982666015625,292.90264892578125,286.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926741477102,5.007413150792672e-09,0.0009926691418513,-0.0121710188686847,0.0,0.0,0.0,-0.0072952066548168,60.0,9.378069877624512,-0.0,-6.718502021385575e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,9.309166489401832e-05,297.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,9.802973363548516e-05,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,7.240469858516008e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,9.803004650166258e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0004650121263694,285.9271545410156,294.1499938964844,292.8009948730469,292.2759094238281,293.5912475585937,292.8935852050781,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918923024088,4.9159982751234566e-09,0.0009918874129652,-0.0119315199553966,0.0,0.0,0.0,-0.0072498880326747,60.0,9.376202583312988,-0.0,-6.707924171678314e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,9.301865065936e-05,297.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,9.795285586733372e-05,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,7.234790973598137e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,9.79531614575535e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0004646474262699,285.9311828613281,294.1499938964844,292.7895202636719,292.2802734375,293.584228515625,292.884521484375,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114298813,4.82503015319935e-09,0.0009911095257848,-0.0116931907832622,0.0,0.0,0.0,-0.0072047915309667,60.0,9.373634338378906,-0.0,-6.697406007560859e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,9.294602932641284e-05,297.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,9.787637827685104e-05,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,7.229142647702247e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,9.787668386707082e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,0.0004642846470233,285.9352111816406,294.1499938964844,292.7779846191406,292.2840881347656,293.5771484375,292.8753967285156,286.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903404861688,4.734542979889511e-09,0.0009903357131406,-0.0114561188966035,0.0,0.0,0.0,-0.0071599329821765,60.0,9.370199203491213,-0.0,-6.686951081746886e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,9.287385910283774e-05,297.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,9.780038089957088e-05,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,7.223529246402904e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,9.780068648979068e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0004639241378754,285.939208984375,294.1499938964844,292.766357421875,292.287353515625,293.5700378417969,292.86627197265625,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895714465528,4.644616691251713e-09,0.0009895667899399,-0.011220515705645,0.0,0.0,0.0,-0.0071153524331748,60.0,9.365991592407228,-0.0,-6.676569341834694e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,9.28021690924652e-05,297.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,9.772489283932372e-05,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,7.217953680083156e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,9.772519842954352e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0004635660443454,285.9432067871094,294.1499938964844,292.7546691894531,292.2900390625,293.5629272460937,292.85711669921875,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988807529211,4.5552974725637804e-09,0.0009888029890134,-0.0109864994883537,0.0,0.0,0.0,-0.0070710727013647,60.0,9.36082649230957,-0.0,-6.666265761623438e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,9.273103205487132e-05,297.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,9.76499795797281e-05,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,7.212420314317569e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,9.765027789399028e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,0.0004632106865756,285.9472045898437,294.1499938964844,292.742919921875,292.2921142578125,293.5557556152344,292.84796142578125,286.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880494326353,4.466653713564028e-09,0.0009880448924377,-0.0107542527839541,0.0,0.0,0.0,-0.0070271282456815,60.0,9.354827880859377,-0.0,-6.656048157083205e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,9.26604916458018e-05,297.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,9.75756993284449e-05,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,7.206933514680713e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,9.757599764270708e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,0.0004628583265002,285.9512023925781,294.1499938964844,292.73114013671875,292.2935485839844,293.5485534667969,292.8387756347656,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872977389022,4.378764462131812e-09,0.0009872934315353,-0.0105239795520901,0.0,0.0,0.0,-0.006983557716012,60.0,9.347736358642578,-0.0,-6.645925054726831e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,9.259058424504474e-05,297.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,9.75020884652622e-05,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,7.201496191555634e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,9.750237950356676e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0004625091096386,285.9552001953125,294.1499938964844,292.7192687988281,292.2943115234375,293.5412902832031,292.8296203613281,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865527972579,4.291658139976562e-09,0.0009865484898909,-0.0102957570925354,0.0,0.0,0.0,-0.0069403750821948,60.0,9.339654922485352,-0.0,-6.635899296725256e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,9.25213607843034e-05,297.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,9.74291906459257e-05,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,7.196111982921138e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,9.742948168423028e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0004621633270289,285.95916748046875,294.1499938964844,292.7073669433594,292.2944030761719,293.5340270996094,292.8204345703125,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858151897788,4.205406689550273e-09,0.0009858109988272,-0.0100697735324501,0.0,0.0,0.0,-0.0068976166658103,60.0,9.33051586151123,-0.0,-6.625980120134045e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,9.245283581549302e-05,297.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,9.735703497426584e-05,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,7.190782343968749e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,9.73573260125704e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0004618210368789,285.963134765625,294.1499938964844,292.6954345703125,292.2937316894531,293.5267028808594,292.8112487792969,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850850328803,4.1200265421537105e-09,0.0009850808419287,-0.0098460698500275,0.0,0.0,0.0,-0.0068552899174392,60.0,9.32041072845459,-0.0,-6.616167524953198e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,9.238514030585064e-05,297.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,9.728575241751968e-05,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,7.185517461039126e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,9.728603617986664e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,0.0004614828794728,285.9671325683594,294.1499938964844,292.6834411621094,292.2923278808594,293.5193786621094,292.8020935058594,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843636071309,4.035682454883727e-09,0.00098435964901,-0.0096250800415873,0.0,0.0,0.0,-0.0068134767934679,60.0,9.308929443359377,-0.0,-6.606482116922052e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,9.231820149580015e-05,297.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,9.721526294015348e-05,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,7.180310785770416e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,9.721554670250045e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.0004611485055647,285.9710998535156,294.1499938964844,292.6714172363281,292.2901611328125,293.5119934082031,292.7929382324219,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836503304541,3.952276728114157e-09,0.0009836463723331,-0.0094065470620989,0.0,0.0,0.0,-0.0067721288651227,60.0,9.296411514282228,-0.0,-6.596911106271365e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,9.22521503525786e-05,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,9.71457120613195e-05,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,7.175173232099041e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,9.714599582366644e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,0.0004608185845427,285.9750671386719,294.1499938964844,292.65936279296875,292.2871398925781,293.50457763671875,292.7838134765625,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829464834183,3.869978115744743e-09,0.0009829426417127,-0.0091909142211079,0.0,0.0,0.0,-0.0067313299514353,60.0,9.282495498657228,-0.0,-6.587473677654998e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,9.218692866852508e-05,297.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.826416015625,0.0,0.0,9.70770270214416e-05,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,7.170100434450433e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,9.707731078378856e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,0.0004604927671607,285.97900390625,294.1499938964844,292.64727783203125,292.2833251953125,293.49713134765625,292.7746887207031,286.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982251483947,3.7887106785206015e-09,0.0009822476422414,-0.0089779822155833,0.0,0.0,0.0,-0.00669104186818,60.0,9.267486572265623,-0.0,-6.578161304560126e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,9.212270379066469e-05,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,9.700939699541776e-05,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,7.165105489548296e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,9.700968075776471e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0004601719556376,285.98297119140625,294.1499938964844,292.6351623535156,292.27862548828125,293.4896240234375,292.765625,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098156707827,3.7086900217531134e-09,0.0009815633529797,-0.0087683144956827,0.0,0.0,0.0,-0.0066513721831142,60.0,9.250916481018066,-0.0,-6.568998145439764e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,9.205934475176036e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,9.694268374005333e-05,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,7.160177483456209e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,9.694296022644266e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0004598554805852,285.9869079589844,294.1499938964844,292.6230163574219,292.2730407714844,293.48211669921875,292.7565612792969,286.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808919858187,3.629750944256216e-09,0.0009808883769437,-0.0085614807903766,0.0,0.0,0.0,-0.0066122384741902,60.0,9.233186721801758,-0.0,-6.559965015640047e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,9.199706255458295e-05,297.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,9.687709825811908e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,7.155333150876686e-05,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,9.687737474450842e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0004595443606376,285.9908752441406,294.1499938964844,292.6108703613281,292.2665100097656,293.4745483398437,292.7475280761719,286.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980228302069,3.552145688701102e-09,0.000980224693194,-0.0083581404760479,0.0,0.0,0.0,-0.0065737660042941,60.0,9.213811874389648,-0.0,-6.551091047413139e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,9.193576988764109e-05,297.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,9.681255323812366e-05,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,7.150565943447873e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,9.6812829724513e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,0.0004592381883412,285.99481201171875,294.1499938964844,292.59869384765625,292.2590637207031,293.4669494628906,292.7385559082031,286.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795750956982,3.475775223193977e-09,0.0009795717196539,-0.0081580346450209,0.0,0.0,0.0,-0.0065359058789908,60.0,9.19306468963623,-0.0,-6.542363450989799e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,9.187548857880756e-05,297.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,9.674907778389752e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,7.145877316361293e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,9.674934699432924e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,0.0004589370801113,285.9987487792969,294.1499938964844,292.5865478515625,292.2506408691406,293.4593200683594,292.7296142578125,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789328323677,3.400668191488876e-09,0.0009789294563233,-0.0079612378031015,0.0,0.0,0.0,-0.0064986716024577,60.0,9.17082405090332,-0.0,-6.533786489626436e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,9.181634231936188e-05,297.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,9.668679558672012e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,7.141277455957606e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,9.668706479715183e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0004586416471283,286.002685546875,294.1499938964844,292.5743408203125,292.2411804199219,293.45166015625,292.7207336425781,286.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783025598153,3.3269738075603073e-09,0.000978299183771,-0.0077681420370936,0.0,0.0,0.0,-0.006462138146162,60.0,9.147271156311035,-0.0,-6.525375795263244e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,9.175815648632124e-05,297.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,9.662552474765108e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,7.136751082725823e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,9.66257939580828e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,0.0004583509871736,286.006591796875,294.1499938964844,292.5621643066406,292.230712890625,293.4439697265625,292.7118835449219,286.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776824153959,3.254472025204791e-09,0.0009776791557669,-0.0075781694613397,0.0,0.0,0.0,-0.0064261956140398,60.0,9.121777534484863,-0.0,-6.517107209447205e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,9.170106204692274e-05,297.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,9.656540350988509e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,7.132311293389648e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,9.65656727203168e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0004580657987389,286.0105285644531,294.1499938964844,292.54998779296875,292.2191772460937,293.4362487792969,292.7030639648437,286.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770741453394,3.183337371481798e-09,0.0009770708857104,-0.0073917796835303,0.0,0.0,0.0,-0.0063909315504133,60.0,9.094919204711914,-0.0,-6.508999206289445e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,9.164408402284609e-05,297.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,9.65053986874409e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,7.127878780011088e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,9.650566789787264e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0004577811632771,286.0144348144531,294.1499938964844,292.53741455078125,292.2066955566406,293.4284973144531,292.6943359375,286.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764669230207,3.1123388311016242e-09,0.0009764638380147,-0.0072057447396218,0.0,0.0,0.0,-0.0063557340763509,60.0,9.066048622131348,-0.0,-6.500911098328288e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,9.158593456959352e-05,297.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,9.644417150411756e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,7.123356772353873e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,9.644443343859166e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,0.0004574907070491,286.01837158203125,294.1499938964844,292.5240173339844,292.19342041015625,293.4206848144531,292.68560791015625,286.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758473024703,3.039890117406685e-09,0.0009758442756719,-0.0070159095339477,0.0,0.0,0.0,-0.0063198180869221,60.0,9.03591537475586,-0.0,-6.49266382879432e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,9.152694838121532e-05,297.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,9.638205665396526e-05,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,7.118768553482369e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,9.638231858843938e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.0004571960598696,286.02227783203125,294.1499938964844,292.50982666015625,292.1793518066406,293.4128112792969,292.6768798828125,286.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752188343554,2.9663971279347834e-09,0.0009752158657647,-0.0068233371712267,0.0,0.0,0.0,-0.0062833842821419,60.0,9.003944396972656,-0.0,-6.484302872422631e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,9.146702359430492e-05,297.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,9.631895227357744e-05,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,7.114107575034723e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,9.631921420805156e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,0.0004568966978695,286.02618408203125,294.1499938964844,292.49493408203125,292.1645812988281,293.4049072265625,292.6681213378906,286.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745802381075,2.8917286343244086e-09,0.0009745773277245,-0.0066276839934289,0.0,0.0,0.0,-0.0062463679350912,60.0,8.970819473266602,-0.0,-6.475814018358507e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,9.140640759142116e-05,297.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,9.625512757338583e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749084472656,0.0,0.0,7.109393482096493e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,9.625538223190232e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0004565939307212,286.0300598144531,294.1499938964844,292.4792785644531,292.1490783691406,293.3969421386719,292.65936279296875,286.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973934365902,2.816206379208097e-09,0.0009739315137267,-0.0064297928474843,0.0,0.0,0.0,-0.0062089283019304,60.0,8.936044692993164,-0.0,-6.467232793738732e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,9.134521678788587e-05,296.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,9.6190684416797e-05,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,7.104633550625294e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,9.619094635127112e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.0004562882531899,286.0339660644531,294.1499938964844,292.4629821777344,292.1329040527344,293.388916015625,292.6505432128906,286.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732822654768,2.739962035036569e-09,0.0009732795297168,-0.0062300092540681,0.0,0.0,0.0,-0.0061711305752396,60.0,8.900032997131348,-0.0,-6.458576251588968e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,9.128358215093613e-05,296.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,9.612579015083612e-05,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,7.09984014974907e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,9.61260448093526e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,0.0004559803928714,286.0378723144531,294.1499938964844,292.4460144042969,292.1160888671875,293.3807983398437,292.6417236328125,286.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726255666464,2.663171461136926e-09,0.000972622889094,-0.0060287932865321,0.0,0.0,0.0,-0.0061330622993409,60.0,8.862797737121582,-0.0,-6.44986286602034e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860778808594,0.0,0.0,9.122162737185135e-05,296.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,9.606054663890971e-05,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,7.095021283021197e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,9.606080129742622e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,0.0004556709027383,286.041748046875,294.1499938964844,292.4284362792969,292.0986328125,293.37261962890625,292.6328430175781,286.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719653171487,2.5859736574318504e-09,0.0009719627560116,-0.0058265095576643,0.0,0.0,0.0,-0.0060947919264435,60.0,8.824555397033691,-0.0,-6.441109690058512e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
