time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806140,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,9.115949069382624e-05,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,9.599511395208538e-05,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,7.090187864378095e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.599536133464426e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,0.0004553605103865,286.0456237792969,294.1499938964844,292.4102783203125,292.08062744140625,293.3643493652344,292.6239624023437,286.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713032050058,2.5085533650326397e-09,0.0009713007020764,-0.0056236418895423,0.0,0.0,0.0,-0.006056411191821,60.0,8.784979820251465,-0.0,-6.432337329442819e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,9.10973030840978e-05,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,9.592963033355772e-05,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,7.085351535351947e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,9.59298777161166e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,0.000455049885204,286.04949951171875,294.1499938964844,292.3915405273437,292.06207275390625,293.3559875488281,292.6150817871094,287.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405689939,2.4310731205900993e-09,0.0009706381242722,-0.0054206163622438,0.0,0.0,0.0,-0.0060180006548762,60.0,8.7445068359375,-0.0,-6.423563547741652e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,9.103521006181836e-05,296.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964233398437,0.0,0.0,9.586424857843669e-05,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,7.080521754687652e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,9.586449596099555e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,0.0004547397256828,286.0533752441406,294.1499938964844,292.372314453125,292.0429992675781,293.3475646972656,292.606201171875,287.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699789225123,2.3537101156989593e-09,0.0009699765942059,-0.005217898171395,0.0,0.0,0.0,-0.0059796483255922,60.0,8.702919960021973,-0.0,-6.414809661237086e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,9.097332804230972e-05,296.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,9.579907782608645e-05,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,7.07570870872587e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,9.579932520864531e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,0.0004544306138996,286.0572509765625,294.1499938964844,292.3525695800781,292.0234375,293.3390197753906,292.59735107421875,287.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693195461295,2.276607125040186e-09,0.0009693172760307,-0.0050158603116869,0.0,0.0,0.0,-0.0059414249844849,60.0,8.660541534423828,-0.0,-6.406090591326574e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,9.09118025447242e-05,296.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,9.573429269948974e-05,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,7.070924038998783e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,9.573454008204862e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,0.0004541232774499,286.06109619140625,294.1499938964844,292.3323974609375,292.0033874511719,293.3304138183594,292.5885314941406,287.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686639532446,2.199953108572572e-09,0.0009686617413535,-0.004814997781068,0.0,0.0,0.0,-0.0059034242294728,60.0,8.61720085144043,-0.0,-6.397428364834924e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,9.085074270842596e-05,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,9.56699950620532e-05,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078674316406,0.0,0.0,7.066174293868244e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,9.567023516865449e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,0.0004538182693067,286.0649719238281,294.1499938964844,292.311767578125,291.9829406738281,293.3216857910156,292.5798034667969,287.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680132498033,2.123871301051849e-09,0.0009680111543275,-0.0046156351454555,0.0,0.0,0.0,-0.0058657070621848,60.0,8.573177337646484,-0.0,-6.388836482074113e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,9.079028677660972e-05,296.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,9.560633770888673e-05,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,7.061472570057958e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,9.560657781548798e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,0.0004535162879619,286.0688171386719,294.1499938964844,292.2907409667969,291.9621276855469,293.3128662109375,292.5711364746094,287.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096736906562,2.048547775856946e-09,0.0009673670283518,-0.0044182576239109,0.0,0.0,0.0,-0.0058283656835556,60.0,8.528345108032227,-0.0,-6.380336259326215e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,9.073053661268204e-05,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,9.554341522743924e-05,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,7.056824688334018e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,9.554365533404052e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,0.0004532177990768,286.0726623535156,294.1499938964844,292.2693786621094,291.94091796875,293.303955078125,292.5625915527344,287.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667323320172,1.974098662316237e-09,0.0009667304111644,-0.0042231720872223,0.0,0.0,0.0,-0.0057914578355848,60.0,8.48288345336914,-0.0,-6.371939775817739e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,9.067160863196476e-05,296.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,9.54813658609055e-05,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,7.052241562632844e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,9.548160596750677e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,0.0004529234720394,286.0765075683594,294.1499938964844,292.2476501464844,291.9193725585937,293.294921875,292.5541687011719,287.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661045041866,1.900684054589874e-09,0.0009661025833338,-0.0040307962335646,0.0,0.0,0.0,-0.0057550626806914,60.0,8.43683910369873,-0.0,-6.36366550565981e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,9.061359742190687e-05,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,9.54202769207768e-05,299.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,7.047729741316289e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,9.542050975142048e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,0.0004526336560957,286.0803527832031,294.1499938964844,292.22564697265625,291.8975524902344,293.2857971191406,292.5458984375,287.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096548628062,1.8283994318579742e-09,0.0009654844179749,-0.0038413815200328,0.0,0.0,0.0,-0.005719228181988,60.0,8.390334129333496,-0.0,-6.355524106993471e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,9.055667760549112e-05,296.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,9.536033758195116e-05,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,7.043302321108058e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,9.536057041259484e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,0.0004523493407759,286.0841979980469,294.1499938964844,292.203369140625,291.8754577636719,293.27655029296875,292.537841796875,287.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648797567933,1.757479495267944e-09,0.0009648779523558,-0.0036555419210344,0.0,0.0,0.0,-0.0056840698234736,60.0,8.343280792236328,-0.0,-6.347541159357206e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,9.050085645867512e-05,296.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,9.530155512038618e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,7.038960757199675e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,9.530178795102984e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0004520704969763,286.0880126953125,294.1499938964844,292.18084716796875,291.8531494140625,293.2672119140625,292.52996826171875,287.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642849327065,1.687929573890301e-09,0.0009642832446843,-0.0034732921048998,0.0,0.0,0.0,-0.0056495908647775,60.0,8.29587459564209,-0.0,-6.339717373293753e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,9.04462212929502e-05,296.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,9.524402412353083e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.933349609375,0.0,0.0,7.034711597952992e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,9.524425695417448e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0004517975903581,286.09185791015625,294.1499938964844,292.1581115722656,291.8305969238281,293.2577819824219,292.5223388671875,287.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963702739682,1.61986257740665e-09,0.0009637011680752,-0.0032949277665466,0.0,0.0,0.0,-0.0056158467195928,60.0,8.248106002807617,-0.0,-6.332065538572351e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,9.039299766300246e-05,296.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,9.518797742202878e-05,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,7.030571578070521e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93719482421875,0.0,0.0,9.518821025267243e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93719482421875,0.0,0.0,0.0004515317268669,286.0956726074219,294.1499938964844,292.1352233886719,291.8078918457031,293.24822998046875,292.5149230957031,287.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631356224417,1.5535481789896721e-09,0.0009631340508349,-0.0031211560126394,0.0,0.0,0.0,-0.0055829719640314,60.0,8.200105667114258,-0.0,-6.324614787445172e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,9.034090908244252e-05,296.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,9.513313125353308e-05,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,7.026520324870944e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,9.51333568082191e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0004512715386226,286.0994873046875,294.1499938964844,292.1121826171875,291.7850646972656,293.2385559082031,292.5078125,287.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625805541872,1.4886485377729741e-09,0.0009625790407881,-0.0029510911554098,0.0,0.0,0.0,-0.0055507980287075,60.0,8.15184497833252,-0.0,-6.317327461147215e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,9.029041393660008e-05,296.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,9.5079951279331e-05,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,7.022592762950808e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,9.508018410997464e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,0.0004510192957241,286.1033020019531,294.1499938964844,292.08905029296875,291.7621154785156,293.22882080078125,292.5009765625,287.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620424243621,1.425730200566022e-09,0.0009620410273782,-0.0027862174902111,0.0,0.0,0.0,-0.0055196066386997,60.0,8.103446960449219,-0.0,-6.310266087439231e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,9.024149039760232e-05,296.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,9.502843749942258e-05,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,7.01878743711859e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,9.502866305410862e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,0.0004507749108597,286.10711669921875,294.1499938964844,292.0657958984375,291.73907470703125,293.2189025878906,292.4945678710937,287.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961521116551,1.364773183354373e-09,0.0009615197777748,-0.0026264835614711,0.0,0.0,0.0,-0.0054893875494599,60.0,8.05492115020752,-0.0,-6.303429245235749e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,9.019400022225454e-05,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,9.49784298427403e-05,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,7.01509416103363e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,9.497865539742634e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0004505376855377,286.1109313964844,294.1499938964844,292.04254150390625,291.71600341796875,293.2089233398437,292.4884948730469,287.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961015059147,1.3056054015692096e-09,0.0009610137785784,-0.002471437677741,0.0,0.0,0.0,-0.0054600550793111,60.0,8.006357192993164,-0.0,-6.296796328797427e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,9.014821262098847e-05,296.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,9.49302120716311e-05,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,7.011532579781488e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,9.493043762631714e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,0.0004503089876379,286.11474609375,294.1499938964844,292.0192565917969,291.6929016113281,293.19879150390625,292.4828186035156,287.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605271625332,1.248555592248124e-09,0.0009605258819647,-0.0023219420108944,0.0,0.0,0.0,-0.0054317731410264,60.0,7.957812786102295,-0.0,-6.290403575803796e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588928222656,0.0,0.0,9.010430221678688e-05,296.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,9.488397336099295e-05,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,7.00811724527739e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,9.4884198915679e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.0004500896320678,286.1185302734375,294.1499938964844,291.9959716796875,291.6698303222656,293.1886291503906,292.4774169921875,287.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600592311471,1.1938419142154544e-09,0.0009600580087862,-0.0021785676945,0.0,0.0,0.0,-0.0054046488367021,60.0,7.909328460693359,-0.0,-6.284276565793334e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,9.006202162709087e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,9.483945177635178e-05,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,7.004828512435779e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,9.48396700550802e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,0.0004498784255702,286.122314453125,294.1499938964844,291.9727478027344,291.64678955078125,293.17828369140625,292.4725646972656,287.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959608645644,1.1411632749869227e-09,0.0009596075396984,-0.002040526131168,0.0,0.0,0.0,-0.0053785336203873,60.0,7.861021041870117,-0.0,-6.278379771629261e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,9.003826562548056e-05,296.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,9.481443703407422e-05,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,7.002981146797538e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,9.481465531280264e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0004497597692534,286.1260986328125,294.1499938964844,291.9496154785156,291.62384033203125,293.16796875,292.46795654296875,287.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009180351044051,1.070174948658575e-09,0.0009180339984595,-0.0018954708939418,0.0,0.0,0.0,-0.0051374202594161,60.0,7.787497043609619,-0.0,-6.275067221395147e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,9.003172453958541e-05,296.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,9.48075539781712e-05,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,7.002472557360306e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,9.480777225689964e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,0.0004497271147556,286.130615234375,294.1499938964844,291.92657470703125,291.6010131835937,293.15838623046875,292.4635314941406,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008406523265875,9.845906312477835e-10,0.0008406513370573,-0.0017478517256677,0.0,0.0,0.0,-0.0047097015194594,60.0,7.465542316436768,-0.0,-6.274155595065167e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,9.00433151400648e-05,296.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,9.48197630350478e-05,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,7.003374048508704e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,9.481998131377622e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0004497850022744,286.13427734375,294.1499938964844,291.9036865234375,291.57830810546875,293.1495056152344,292.4593200683594,287.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007122532697394,8.702994991338641e-10,0.0007122523966245,-0.00157577812206,0.0,0.0,0.0,-0.0040125525556504,60.0,7.040283203125,-0.0,-6.27577065870355e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,9.003125160234049e-05,296.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,9.480705921305344e-05,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,7.002435449976474e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,9.480727021582425e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,0.0004497247282415,286.1379699707031,294.1499938964844,291.8809814453125,291.5557861328125,293.1415100097656,292.4552001953125,287.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00066418555798,8.072473800524445e-10,0.0006641848012804,-0.0014580809511244,0.0,0.0,0.0,-0.0037423924077302,60.0,6.48424768447876,-0.0,-6.274088804048007e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,9.003092418424785e-05,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,9.480670996708795e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,7.002409984124824e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,9.480692824581638e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.000449723098427,286.1417541503906,294.1499938964844,291.85845947265625,291.5334777832031,293.134033203125,292.4513244628906,287.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000578885897994,7.21404325165764e-10,0.0005788851995021,-0.001317698159255,0.0,0.0,0.0,-0.0032747678924351,60.0,6.000492095947266,-0.0,-6.274042618770181e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,9.002123260870576e-05,296.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,9.479650179855524e-05,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,7.001656194915995e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,9.479672007728368e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0004496746696531,286.1451110839844,294.1499938964844,291.8362121582031,291.5113830566406,293.1274719238281,292.4474792480469,287.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005277362652122,6.581961087270827e-10,0.000527735624928,-0.0012026724871248,0.0,0.0,0.0,-0.0029890469741076,60.0,5.459172248840332,-0.0,-6.272691166486767e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,4.513303792919032e-05,296.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,4.7527169954264536e-05,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,3.5103497793897986e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,4.752727545564994e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.0002254488645121,286.14910888671875,294.1499938964844,291.814208984375,291.4895935058594,293.1212463378906,292.44415283203125,287.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004728389030788,5.934099878146526e-10,0.0004728383210022,-0.0010872462298721,0.0,0.0,0.0,-0.0026646037586033,60.0,4.996662139892578,-0.0,-1.5767147587553154e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,4.020284177386202e-05,296.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,4.233544314047322e-05,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,3.126889714621939e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,4.23355377279222e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,0.0002008215087698,286.1529235839844,294.1499938964844,291.7925109863281,291.46807861328125,293.1156616210937,292.4415283203125,287.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004283627204131,5.357743138034721e-10,0.0004283621965441,-0.0009801974520087,0.0,0.0,0.0,-0.0024128495715558,60.0,4.548403263092041,-0.0,-1.2510581015590104e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,3.601177013479173e-05,296.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,3.792205461650156e-05,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,2.800917354761623e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,3.792213829001412e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0001798862504074,286.1568298339844,294.1499938964844,291.7711486816406,291.4468994140625,293.11053466796875,292.4397277832031,287.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837068506982,4.799208808137223e-10,0.0003837063559331,-0.0008780137286521,0.0,0.0,0.0,-0.0021613142453134,60.0,4.15402889251709,-0.0,-1.0038132103318276e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,3.21041043207515e-05,296.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,3.380710040801205e-05,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,2.496987508493476e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,3.3807176805567e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,0.0001603666460141,286.1607360839844,294.1499938964844,291.7501525878906,291.42608642578125,293.1060791015625,292.4390869140625,287.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003416678518988,4.2744097150659854e-10,0.0003416674153413,-0.0007820820901542,0.0,0.0,0.0,-0.0019245811272412,60.0,3.80526065826416,-0.0,-7.977835281280932e-09,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,2.8419313821359538e-05,296.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,2.992684858327265e-05,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,2.2103926312411204e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,2.9926914066891183e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0001419603504473,286.1644897460937,294.1499938964844,291.72955322265625,291.4056701660156,293.10211181640625,292.4390869140625,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003021862357854,3.7811415110056146e-10,0.0003021858574356,-0.0006918827421031,0.0,0.0,0.0,-0.0017022253014147,60.0,3.4791605472564697,-0.0,-6.251599682371989e-09,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,2.4946744815679267e-05,296.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,2.6270072339684702e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,1.9403038095333613e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,2.627013236633502e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,0.0001246141619049,286.1679077148437,294.1499938964844,291.7094116210937,291.3856506347656,293.0987548828125,292.4397277832031,287.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002658088633324,3.3245997621556e-10,0.0002658085431903,-0.0006082344334572,0.0,0.0,0.0,-0.0014972263015806,60.0,3.179351568222046,-0.0,-4.8171675537389555e-09,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,2.1762525648227893e-05,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,2.2916943635209464e-05,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,1.6926420357776806e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,2.2916994566912763e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0001087083219317,286.1709289550781,294.1499938964844,291.689697265625,291.3661193847656,293.095947265625,292.4406433105469,287.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318809274584,2.900246431902785e-10,0.0002318806364201,-0.000530599092599,0.0,0.0,0.0,-0.0013061196077615,60.0,2.8981382846832275,-0.0,-3.6659164592833804e-09,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,1.887473263195716e-05,296.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,1.987596260732971e-05,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,1.4680357708130032e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,1.98760080820648e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,9.428319026483224e-05,286.17340087890625,294.1499938964844,291.67047119140625,291.3470764160156,293.09375,292.4417419433594,287.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002007458824664,2.5117355417769716e-10,0.0002007456350838,-0.0004595940117724,0.0,0.0,0.0,-0.0011308003449812,60.0,2.639559507369995,-0.0,-2.757563732913581e-09,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,1.6227117157541215e-05,296.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,1.7087902961065993e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,1.2621099813259208e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,1.7087941159843467e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,8.105780580081046e-05,286.175537109375,294.1499938964844,291.6517944335937,291.3285522460937,293.09197998046875,292.4428100585937,287.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001717842678772,2.1513706094378198e-10,0.0001717840495985,-0.0003938149020541,0.0,0.0,0.0,-0.0009677824564278,60.0,2.3960120677948,-0.0,-2.038199387044415e-09,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,1.3729691090702543e-05,296.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,1.4457998076977674e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,1.0678655598894691e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,1.4458029909292236e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,6.858264532638714e-05,286.1771240234375,294.1499938964844,291.6336669921875,291.3105773925781,293.0906066894531,292.4437866210937,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001462908840039,1.82972970108608e-10,0.000146290694829,-0.000334748358,0.0,0.0,0.0,-0.0008240147144533,60.0,2.173672914505005,-0.0,-1.459101395262507e-09,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,1.1541153071448209e-05,296.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,1.2153365787526129e-05,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,8.976458047982305e-06,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,1.215339307236718e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,5.76504462515004e-05,286.1783752441406,294.1499938964844,291.6161193847656,291.2931823730469,293.089599609375,292.4446105957031,287.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001229718473041,1.5380673124010258e-10,0.000122971687233,-0.0002813888422679,0.0,0.0,0.0,-0.0006926652276888,60.0,1.969435214996338,-0.0,-1.031008722840454e-09,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,9.587987733539194e-06,296.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,1.0096592632180544e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,7.457328592863632e-06,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,1.009661536954809e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,4.789398008142598e-05,286.1792907714844,294.1499938964844,291.59918212890625,291.2763977050781,293.0888671875,292.4452819824219,287.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021608259179,1.2777734426094867e-10,0.0001021606949507,-0.0002337682090001,0.0,0.0,0.0,-0.0005754426238127,60.0,1.7812412977218628,-0.0,-7.115719680150785e-10,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
