time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808480,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,7.843041203159373e-06,296.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,8.259084097517189e-06,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,6.100147402321454e-06,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,8.259103196905926e-06,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,3.917761569027789e-05,286.17999267578125,294.1499938964844,291.5829162597656,291.26025390625,293.0883178710937,292.44580078125,287.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.356826583622023e-05,1.0452275156502822e-10,8.356815669685602e-05,-0.0001912240259116,0.0,0.0,0.0,-0.0004707160405814,60.0,1.6086047887802124,-0.0,-4.761381289242195e-10,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,6.328966719593154e-06,296.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,6.664693501079455e-06,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,4.922532752971165e-06,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,6.664708507742034e-06,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,3.1614497856935486e-05,286.180419921875,294.1499938964844,291.5673217773437,291.2447814941406,293.0879821777344,292.4461669921875,287.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.74358889227733e-05,8.434517667632588e-11,6.743580888723955e-05,-0.0001543091784697,0.0,0.0,0.0,-0.0003798469842877,60.0,1.4569448232650757,-0.0,-3.1004843137338867e-10,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,5.000866167392815e-06,296.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206298828125,0.0,0.0,5.2661425797850825e-06,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,3.889565050485544e-06,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,5.2661544032162055e-06,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,2.49803615588462e-05,286.1807556152344,294.1499938964844,291.5524597167969,291.23004150390625,293.0877380371094,292.4464111328125,287.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.328481711330824e-05,6.664580692872235e-11,5.328475162968971e-05,-0.0001219282057718,0.0,0.0,0.0,-0.000300138053717,60.0,1.317592978477478,-0.0,-1.9357727920610301e-10,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,3.877828930853866e-06,296.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,4.083532985532656e-06,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,3.016091341123684e-06,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,4.083542080479674e-06,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,1.9370560039533306e-05,286.180908203125,294.1499938964844,291.538330078125,291.2160339355469,293.0876159667969,292.4465637207031,287.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.13188427046407e-05,5.167934483130132e-11,4.13187917729374e-05,-9.45471620070748e-05,0.0,0.0,0.0,-0.0002327371330466,60.0,1.195747971534729,-0.0,-1.163968643691504e-10,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,2.913217031164095e-06,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,3.067751777052763e-06,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.265836883452721e-06,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,3.0677585982630262e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,1.4552121683664154e-05,286.1810302734375,294.1499938964844,291.52496337890625,291.2027893066406,293.0875244140625,292.4466857910156,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1040774047141895e-05,3.8824124470870894e-11,3.1040737667353824e-05,-7.102853123797104e-05,0.0,0.0,0.0,-0.0001748437498463,60.0,1.084988713264465,-0.0,-6.569156330016311e-11,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,2.127505467797164e-06,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,2.2403614821087103e-06,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,1.654727611821727e-06,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,2.24036648432957e-06,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,1.062733008438954e-05,286.1810913085937,294.1499938964844,291.5124206542969,291.1903686523437,293.0874938964844,292.4467163085937,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.266899900860153e-05,2.835310805582303e-11,2.266897172376048e-05,-5.1871887990273535e-05,0.0,0.0,0.0,-0.0001276879193028,60.0,0.9892659783363342,-0.0,-3.503525941583874e-11,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,1.4774504961678758e-06,296.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,1.5558234736090526e-06,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,1.149128934230248e-06,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,1.555826997901022e-06,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,7.380171155091375e-06,286.1811218261719,294.1499938964844,291.500732421875,291.17877197265625,293.08746337890625,292.4467468261719,287.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5742551113362424e-05,1.968988687373052e-11,1.5742531104478985e-05,-3.602256765589118e-05,0.0,0.0,0.0,-8.867323049344122e-05,60.0,0.9033088684082032,-0.0,-1.6896230942142765e-11,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,9.75929424384958e-07,296.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,1.0276986586177372e-06,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,7.590567179249774e-07,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,1.0277009323544917e-06,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,4.874969363299897e-06,286.1811218261719,294.1499938964844,291.4898986816406,291.16802978515625,293.08746337890625,292.44677734375,287.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0398815902590286e-05,1.3006254059866327e-11,1.039880226016976e-05,-2.379482612013817e-05,0.0,0.0,0.0,-5.857352516613901e-05,60.0,0.8304145336151123,-0.0,-7.372261655314016e-12,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,5.873532131772663e-07,296.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,6.185100573929958e-07,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,4.5683060534429387e-07,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,6.185114216350485e-07,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,2.933951009254088e-06,286.1811218261719,294.1499938964844,291.47998046875,291.158203125,293.08746337890625,292.44677734375,287.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.258446774154436e-06,7.827680344185683e-12,6.258439043449471e-06,-1.4320713489723856e-05,0.0,0.0,0.0,-3.525200008880347e-05,60.0,0.7663744688034058,-0.0,-2.670316008243634e-12,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,3.157053640734375e-07,296.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,3.324523163428239e-07,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,2.455487901897868e-07,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,3.324530553072691e-07,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,1.5770136769788223e-06,286.1810913085937,294.1499938964844,291.47100830078125,291.1492919921875,293.08746337890625,292.44677734375,287.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.363949190315907e-06,4.207412196421956e-12,3.363944870216073e-06,-7.697459295741282e-06,0.0,0.0,0.0,-1.8948136130347848e-05,60.0,0.7117131948471069,-0.0,-7.714857398755104e-13,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,1.3693367861833394e-07,296.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,1.4419747174088118e-07,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,1.0650403936551812e-07,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,1.441977985905396e-07,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,6.840120363449387e-07,286.1810607910156,294.1499938964844,291.4629821777344,291.141357421875,293.08746337890625,292.4467468261719,287.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4591092849514098e-06,1.824975500580584e-12,1.4591074659620062e-06,-3.3387448183930246e-06,0.0,0.0,0.0,-8.218747097998857e-06,60.0,0.663141131401062,-0.0,-1.4513910906455154e-13,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,3.1754492368918363e-08,296.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,3.3438944058161724e-08,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.469795568060817e-08,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,3.3439022217862664e-08,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,1.5862026714330568e-07,286.1810302734375,294.1499938964844,291.4559936523437,291.1343994140625,293.08746337890625,292.4467468261719,287.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.383927662525821e-07,4.2324742885804804e-13,3.383923399269406e-07,-7.742921752651455e-07,0.0,0.0,0.0,-1.906053512357176e-06,60.0,0.6252409815788269,-0.0,-7.805024903023271e-15,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,1.496718998739155e-10,296.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,1.5761141003434176e-10,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,1.1641156094643887e-10,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,1.5761177085682476e-10,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,7.47642114884428e-10,286.1810302734375,294.1499938964844,291.45001220703125,291.1284484863281,293.08746337890625,292.4467468261719,287.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.601611399060232e-09,1.9842610763038185e-15,1.6016094006587876e-09,-3.6591891738879667e-09,0.0,0.0,0.0,-9.007635526359081e-09,60.0,0.5933312773704529,-0.0,-1.7339816242143177e-19,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,-2.302644620116867e-12,296.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,-2.4247910537095185e-12,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,-1.7909470564556053e-12,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,-2.424796474720381e-12,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,-1.1502186356149302e-11,286.1810302734375,294.1499938964844,291.44512939453125,291.1236267089844,293.08746337890625,292.4467468261719,287.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,2.214137380385228e-11,-4.522333389936841e-17,-2.2141328701041907e-11,5.2609819278792713e-11,0.0,0.0,0.0,1.3096723705530167e-10,60.0,0.5670679807662964,-0.0,-4.10359195117601e-23,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,1.2792469991293465e-12,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,1.3471061289030417e-12,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,9.949705989664714e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,1.3471091646691249e-12,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,6.3901037239411096e-12,286.1810302734375,294.1499938964844,291.4414367675781,291.1199645996094,293.08746337890625,292.4467468261719,287.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.956752294918207e-11,5.990174403180866e-18,1.956751774501164e-11,-4.032254391495016e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.5434398055076599,-0.0,-1.2666971480239924e-23,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,-2.5584940524688016e-13,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,-2.694212312016192e-13,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,-1.9899411437228345e-13,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,-2.694218275128141e-13,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,-1.2780207664722654e-12,286.1810302734375,294.1499938964844,291.4388732910156,291.117431640625,293.08746337890625,292.4467468261719,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,6.709249909114812e-12,8.466104233974084e-18,-6.7092581490513226e-12,1.145467574958925e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5220208168029785,-0.0,-5.066258497289183e-25,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,0.0,296.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,0.0,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,0.0,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0,286.1810302734375,294.1499938964844,291.4374084472656,291.115966796875,293.08746337890625,292.4467468261719,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2572665348056788e-12,-1.5720019948004778e-17,1.2572822557371799e-12,-1.5562958907699986e-12,0.0,0.0,0.0,0.0,60.0,0.5018209218978882,-0.0,-0.0,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,2.5584940524688016e-13,296.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,2.694212312016192e-13,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,1.9899411437228345e-13,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,2.694218275128141e-13,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,1.2780207664722654e-12,286.1810302734375,294.1499938964844,291.4369812011719,291.11553955078125,293.08746337890625,292.4467468261719,287.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,1.453894730302219e-12,1.440398386523904e-17,-1.4539091501911128e-12,1.0992377797933162e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4830721616744995,-0.0,-5.066788513209878e-25,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,2.5584940524688016e-13,296.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,2.694212312016192e-13,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,1.9899411437228345e-13,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,2.694218275128141e-13,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,1.2780207664722654e-12,286.1810302734375,294.1499938964844,291.4375915527344,291.1161499023437,293.08746337890625,292.4467468261719,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.453894730302219e-12,1.440398386523904e-17,-1.4539091501911128e-12,1.0992377797933162e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4652830064296722,-0.0,-5.066788513209878e-25,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,6.228397797514161e-09,296.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,6.558790399679992e-09,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,4.844312950780249e-09,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,6.558805054623917e-09,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,3.111213686679548e-08,286.1810302734375,294.1499938964844,291.439208984375,291.11773681640625,293.08746337890625,292.4467468261719,287.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.635421812006825e-08,8.30101097451866e-14,6.635413285493996e-08,-1.5184048152150353e-07,0.0,0.0,0.0,-3.737659426406026e-07,60.0,0.4484910368919372,-0.0,-3.0027325921098828e-16,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,4.593085378701289e-08,296.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,4.836730482793428e-08,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,3.5724021074656775e-08,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,4.8367414962058326e-08,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,2.294341214792439e-07,286.1809997558594,294.1499938964844,291.4417724609375,291.12030029296875,293.08746337890625,292.4467468261719,287.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.893554432783276e-07,6.120860112160398e-13,4.89354874844139e-07,-1.119789544645755e-06,0.0,0.0,0.0,-2.7564092306420207e-06,60.0,0.432916909456253,-0.0,-1.63295026507854e-14,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,1.8712748328653106e-07,296.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,1.9705387899193738e-07,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,1.455437086406164e-07,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,1.970543195284336e-07,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,9.3474051254816e-07,286.1809997558594,294.1499938964844,291.4452514648437,291.1237487792969,293.08746337890625,292.4467468261719,287.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.993735168070998e-06,2.493672369291433e-12,1.993732666960568e-06,-4.5622200559591874e-06,0.0,0.0,0.0,-1.123014953918755e-05,60.0,0.4210298061370849,-0.0,-2.710435771224179e-13,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,4.834803917219688e-07,296.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,5.091271759738447e-07,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,3.760405888897367e-07,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,5.091283128422219e-07,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,2.415084736639983e-06,286.180908203125,294.1499938964844,291.4496154785156,291.1280822753906,293.0874938964844,292.4467468261719,287.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.151257937541232e-06,6.442970289233241e-12,5.151251571078319e-06,-1.1787475159508176e-05,0.0,0.0,0.0,-2.9015587642788887e-05,60.0,0.4144649803638458,-0.0,-1.809346401003553e-12,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,9.63495836003858e-07,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,1.0146055728910142e-06,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,7.493861744478636e-07,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,1.0146078466277686e-06,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,4.812861334357876e-06,286.180908203125,294.1499938964844,291.4548645019531,291.1332702636719,293.0874938964844,292.4467468261719,287.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0265701348544098e-05,1.2839919232010556e-11,1.0265688615618274e-05,-2.349064379814081e-05,0.0,0.0,0.0,-5.7823825045488775e-05,60.0,0.4192518591880798,-0.0,-7.185610179788471e-12,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,1.7244344689970603e-06,296.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,1.8159090586777893e-06,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,1.3412277439783793e-06,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,1.8159130377171087e-06,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,8.613907084509265e-06,286.1808166503906,294.1499938964844,291.4609069824219,291.1392822265625,293.0874938964844,292.4467468261719,287.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8373313650954515e-05,2.29805219992274e-11,1.8373291823081672e-05,-4.204294964438304e-05,0.0,0.0,0.0,-0.000103491693153,60.0,0.4348639249801636,-0.0,-2.3017455996754408e-11,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,2.7819010028906632e-06,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,2.9294699288584525e-06,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,2.163702220059349e-06,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,2.9294765226950403e-06,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,1.3896171367377974e-05,286.1808776855469,294.1499938964844,291.4677429199219,291.14605712890625,293.0874328613281,292.4468078613281,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.964037958008703e-05,3.707288642740281e-11,2.964034138130956e-05,-6.782488344470039e-05,0.0,0.0,0.0,-0.0001669558987487,60.0,0.4684734940528869,-0.0,-5.990282575529804e-11,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,4.234685093251756e-06,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,4.459318461158546e-06,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,3.2936461593635613e-06,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,4.459328465600265e-06,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,2.115312781825196e-05,286.1810607910156,294.1499938964844,291.475341796875,291.1535949707031,293.0873107910156,292.44696044921875,287.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.511951556196436e-05,5.643344125338956e-11,4.5119460992282256e-05,-0.0001032450891216,0.0,0.0,0.0,-0.0002541454741731,60.0,0.5222085118293762,-0.0,-1.3880534222021623e-10,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,6.094006494095083e-06,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,6.417269560188288e-06,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,4.739786163554527e-06,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,6.417284112103516e-06,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,3.044082404812798e-05,286.18133544921875,294.1499938964844,291.4836730957031,291.1618347167969,293.0870666503906,292.4472045898437,287.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.493025284726173e-05,8.121182198950194e-11,6.493017281172797e-05,-0.0001485770771978,0.0,0.0,0.0,-0.0003657337801996,60.0,0.5973568558692932,-0.0,-2.8745492097748127e-10,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,8.43669204186881e-06,296.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,8.884226190275513e-06,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,6.561876489286078e-06,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,8.884246199158952e-06,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,4.214302316540852e-05,286.1818542480469,294.1499938964844,291.49267578125,291.1707763671875,293.0866394042969,292.4476013183594,287.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.989118214230984e-05,1.1243177222564071e-10,8.989106572698802e-05,-0.0002056939993053,0.0,0.0,0.0,-0.0005063316202722,60.0,0.6979259252548218,-0.0,-5.50945122856916e-10,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,1.1336073839629536e-05,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,1.193740899907425e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,8.816952686174773e-06,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,1.1937435374420602e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,5.662603507516906e-05,286.1827697753906,294.1499938964844,291.5023193359375,291.1803283691406,293.0858764648437,292.4482421875,287.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207835812238,1.5107051720697484e-10,0.0001207834284286,-0.0002763836237136,0.0,0.0,0.0,-0.000680339813698,60.0,0.8296647071838379,-0.0,-9.946935497495701e-10,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,1.4820640899415594e-05,296.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,1.5606818124069832e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,1.1527173228387255e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,1.56068526848685e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,7.40321702323854e-05,286.18408203125,294.1499938964844,291.5126037597656,291.1905212402344,293.084716796875,292.4490661621094,287.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579111849423,1.9750795443584926e-10,0.0001579109812155,-0.0003613409062381,0.0,0.0,0.0,-0.0008894691709429,60.0,0.9936432242393494,-0.0,-1.7001918761749835e-09,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,1.8988414012710564e-05,296.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,1.9995675756945275e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,1.476877605455229e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,1.999571941269096e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,9.48510569287464e-05,286.1862487792969,294.1499938964844,291.5234375,291.2012939453125,293.082763671875,292.4499816894531,287.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002023182896664,2.5305027517852347e-10,0.0002023180422838,-0.0004629555041901,0.0,0.0,0.0,-0.0011396020418033,60.0,1.2063894271850586,-0.0,-2.7908808597487678e-09,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,2.3855978724895976e-05,296.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,2.512144419597461e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02764892578125,0.0,0.0,1.8554661437519823e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,2.5121500584646128e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,0.0001191655464936,286.18902587890625,294.1499938964844,291.53485107421875,291.21258544921875,293.080078125,292.45074462890625,287.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002541815629228,3.179184138168978e-10,0.0002541812427807,-0.0005816317279823,0.0,0.0,0.0,-0.0014317337190732,60.0,1.456050157546997,-0.0,-4.405126485806932e-09,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,2.9629623895743865e-05,296.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,3.120136170764454e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,2.3045278794597834e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,3.120143082924187e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,0.0001480061037,286.1925354003906,294.1499938964844,291.5467529296875,291.2243957519531,293.0762939453125,292.4506530761719,287.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003142480563838,3.9340830593204146e-10,0.0003142476489301,-0.0007200294639915,0.0,0.0,0.0,-0.0017702938057482,60.0,1.759250283241272,-0.0,-6.7954188942565e-09,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,3.620441566454247e-05,296.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,3.812491922872141e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,2.8159007342765108e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,3.812500290223397e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0001808485394576,286.1963806152344,294.1499938964844,291.5591735839844,291.2366943359375,293.071533203125,292.4492492675781,287.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003824458981398,4.791694263595048e-10,0.0003824454324785,-0.0008772989385761,0.0,0.0,0.0,-0.0021547181531786,60.0,2.1075332164764404,-0.0,-1.014581574310114e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,4.3225623812759295e-05,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,4.5518576371250674e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,3.361995550221764e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,4.551867823465727e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0002159209398087,286.2001647949219,294.1499938964844,291.572021484375,291.2494506835937,293.0655822753906,292.44586181640625,287.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004623151617124,5.778056921812436e-10,0.0004623145796358,-0.0010567461140453,0.0,0.0,0.0,-0.0026038286741822,60.0,2.5197854042053223,-0.0,-1.4462604447373906e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,2.705558654270135e-05,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,2.849078009603545e-05,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,2.1043248125351965e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,2.849084376066457e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0001351482496829,286.203857421875,294.1499938964844,291.58526611328125,291.2625732421875,293.0584716796875,292.44097900390625,287.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006794913206249,7.524005862791228e-10,0.0006794905639253,-0.0012985825305804,0.0,0.0,0.0,-0.0037676182109862,60.0,3.03255033493042,-0.0,-5.6660165448363395e-09,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,9.002134902402759e-05,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,9.479663276579232e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,7.001664926065132e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,9.479684376856312e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0004496752517297,286.2112121582031,294.1499938964844,291.5989074707031,291.276123046875,293.0458679199219,292.42242431640625,287.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007252696086652,8.561747422142219e-10,0.0007252687355503,-0.0015256275655701,0.0,0.0,0.0,-0.0040715844370424,60.0,3.358546495437622,-0.0,-6.272706087884218e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,9.002479782793671e-05,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,9.48002634686418e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,7.001933408901095e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,9.48004744714126e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0004496925103012,286.2142639160156,294.1499938964844,291.6128845214844,291.2899780273437,293.0355834960937,292.4164123535156,287.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008608968346379,9.962765057380807e-10,0.0008608958451077,-0.0017583295702934,0.0,0.0,0.0,-0.0048167523927986,60.0,4.341549396514893,-0.0,-6.27318641477359e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
