time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810820,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,9.00560335139744e-05,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,9.483315807301552e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,7.004362851148471e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,9.483336179982872e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,0.0004498485068324,286.2208251953125,294.1499938964844,291.627197265625,291.3041381835937,293.0238647460937,292.40948486328125,287.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009584074723534,1.132517302160351e-09,0.0009584063082002,-0.0020189967472106,0.0,0.0,0.0,-0.0053685810416936,60.0,5.235795021057129,-0.0,-6.277539910115594e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,9.013495582621545e-05,296.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,9.491626406088471e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,7.010500848991796e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,9.491647506365553e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,0.0004502427473198,286.2240600585937,294.1499938964844,291.6417541503906,291.318603515625,293.011962890625,292.4013366699219,287.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00095336913364,1.224948142919402e-09,0.0009533679112792,-0.0022670361213386,0.0,0.0,0.0,-0.0053851041011512,60.0,5.81422233581543,-0.0,-6.288546927635252e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,9.022097219713032e-05,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,9.50068497331813e-05,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,7.0171918196138e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.500706073595212e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0004506724362727,286.2275390625,294.1499938964844,291.65655517578125,291.3332824707031,293.0000915527344,292.3916320800781,287.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009462870075367,1.324101939204069e-09,0.0009462856687605,-0.002534792991355,0.0,0.0,0.0,-0.0053943977691233,60.0,6.13277006149292,-0.0,-6.300555099869598e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,9.030844375956804e-05,296.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,9.509896335657686e-05,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,7.023994839983061e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,9.509916708339006e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,0.0004511093720793,286.23101806640625,294.1499938964844,291.6716003417969,291.3481750488281,292.98895263671875,292.38018798828125,287.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009509752271696,1.4368369827266747e-09,0.0009509737719781,-0.0028264843858778,0.0,0.0,0.0,-0.0054690046235919,60.0,6.202414989471436,-0.0,-6.312777856010143e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,9.039858559845015e-05,296.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,9.51938854996115e-05,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,7.031005952740088e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,9.51940892264247e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0004515596374403,286.2345275878906,294.1499938964844,291.6867980957031,291.3632507324219,292.9777526855469,292.3673400878906,287.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631933644413,1.560407247858108e-09,0.0009631917928345,-0.0031391305383294,0.0,0.0,0.0,-0.0055863675661385,60.0,6.32214879989624,-0.0,-6.325385015770736e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,9.04988482943736e-05,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,9.529946692055093e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,7.038803596515208e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,9.529967064736412e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0004520604561548,286.2380065917969,294.1499938964844,291.7021179199219,291.3784484863281,292.966796875,292.35333251953125,287.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642615332268,1.685310335730605e-09,0.0009642598452046,-0.0034664296545088,0.0,0.0,0.0,-0.0056482874788343,60.0,6.416752815246582,-0.0,-6.339423208601147e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,9.06050408957526e-05,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,9.541129838908093e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,7.04706326359883e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,9.54114948399365e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,0.0004525909316726,286.24151611328125,294.1499938964844,291.7175598144531,291.3937683105469,292.9560546875,292.3377685546875,287.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653929737396,1.8176102845046671e-09,0.0009653911693021,-0.0038131102919578,0.0,0.0,0.0,-0.0057138744741678,60.0,6.489332675933838,-0.0,-6.354309789458057e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,9.071554813999684e-05,296.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,9.552767005516216e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,7.055658352328464e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,9.552786650601774e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0004531429440248,286.2450256347656,294.1499938964844,291.7330627441406,291.4091491699219,292.9455261230469,292.3212890625,287.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665703983046,1.955284378851729e-09,0.0009665684192441,-0.0041738720610737,0.0,0.0,0.0,-0.0057821255177259,60.0,6.554743766784668,-0.0,-6.369818805751494e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,9.08315196284093e-05,296.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,9.564978972775862e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,7.064678356982768e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,9.56499934545718e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,0.0004537222557701,286.24853515625,294.1499938964844,291.7486267089844,291.424560546875,292.93524169921875,292.3036499023437,287.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678059723228,2.0997616978490896e-09,0.000967803876847,-0.0045524598099291,0.0,0.0,0.0,-0.005853749345988,60.0,6.613990306854248,-0.0,-6.38611510339615e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,9.09508453332819e-05,296.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,9.577544551575556e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,7.073958840919659e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,9.577564196661116e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,0.000454318273114,286.2520751953125,294.1499938964844,291.7641906738281,291.4399719238281,292.92510986328125,292.28533935546875,287.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690772858448,2.248415453820485e-09,0.000969075015746,-0.004941988736391,0.0,0.0,0.0,-0.0059274435043334,60.0,6.670604228973389,-0.0,-6.40290380715669e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,9.107436198974028e-05,296.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,9.590551781002432e-05,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,7.083566015353426e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,9.59057142608799e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0004549353034235,286.255615234375,294.1499938964844,291.7796936035156,291.45538330078125,292.9152526855469,292.26641845703125,287.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970393361058,2.402300580683913e-09,0.0009703909163363,-0.0053452234715223,0.0,0.0,0.0,-0.0060037309303879,60.0,6.725021839141846,-0.0,-6.420307130383662e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,9.120049799093977e-05,296.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,9.603834041627124e-05,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,7.09337618900463e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,9.603853686712682e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,0.0004555653431452,286.2591552734375,294.1499938964844,291.795166015625,291.470703125,292.9055480957031,292.2471923828125,287.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717372013255,2.559437550786469e-09,0.0009717346401885,-0.0057569774799048,0.0,0.0,0.0,-0.0060816304758191,60.0,6.778060436248779,-0.0,-6.438101962658038e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,9.132899867836386e-05,296.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,9.617365867597982e-05,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,7.103370444383472e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,9.61738551268354e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,0.000456207228126,286.2626953125,294.1499938964844,291.8105163574219,291.4859313964844,292.89605712890625,292.2278137207031,287.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731063037179,2.7195259377776893e-09,0.0009731035679578,-0.0061764609999954,0.0,0.0,0.0,-0.0061609935946762,60.0,6.829554557800293,-0.0,-6.456257040099446e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,9.145891817752272e-05,296.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,9.631047578295691e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,7.11347529431805e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,9.63106649578549e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0004568562144413,286.2662658691406,294.1499938964844,291.82574462890625,291.50103759765625,292.8867492675781,292.2085266113281,287.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744905401021,2.8813826880025317e-09,0.0009744876879267,-0.0066005755215883,0.0,0.0,0.0,-0.0062412330880761,60.0,6.879998683929443,-0.0,-6.474638070130824e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,9.158953616861254e-05,296.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,9.644802048569544e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,7.123634713934734e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,9.644821693655103e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0004575086932163,286.2698059082031,294.1499938964844,291.8408203125,291.5159912109375,292.877685546875,292.18963623046875,287.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758822852745,3.044112073524729e-09,0.0009758792584761,-0.0070269731804728,0.0,0.0,0.0,-0.0063219051808118,60.0,6.929035186767578,-0.0,-6.49314486622643e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,9.17199649848044e-05,296.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,9.65853687375784e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,7.133778854040429e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,9.658556518843396e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,0.0004581601824611,286.2733764648437,294.1499938964844,291.8556823730469,291.5307006835937,292.8687438964844,292.1711730957031,287.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772719349712,3.206602539052028e-09,0.0009772686753422,-0.0074527407996356,0.0,0.0,0.0,-0.0064024589955806,60.0,6.977097511291504,-0.0,-6.511650241236566e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,9.184901864500716e-05,296.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,9.672127634985372e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,7.143816765164956e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,9.672146552475168e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0004588048614095,286.2769775390625,294.1499938964844,291.87030029296875,291.54522705078125,292.8600769042969,292.15362548828125,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786470327526,3.367387702013502e-09,0.0009786436567083,-0.0078740362077951,0.0,0.0,0.0,-0.006482167635113,60.0,7.023752689361572,-0.0,-6.529987928161064e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,9.197636973112822e-05,296.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,9.685537952464074e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,7.153721526265144e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,9.685556869953872e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0004594410129357,286.2805480957031,294.1499938964844,291.8846740722656,291.5594482421875,292.8515625,292.13690185546875,287.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800038533285,3.5260414588123e-09,0.0009800003608688,-0.0082897432148456,0.0,0.0,0.0,-0.0065608192235231,60.0,7.0693793296813965,-0.0,-6.548107478465681e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,9.210064308717848e-05,296.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,9.698624489828944e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,7.163387635955587e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,9.69864340731874e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,0.0004600617685355,286.2841491699219,294.1499938964844,291.8987121582031,291.5733947753906,292.8432312011719,292.1212463378906,287.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813279611989,3.6808642800423286e-09,0.000981324352324,-0.008695407770574,0.0,0.0,0.0,-0.0066375718452036,60.0,7.113759994506836,-0.0,-6.565813492898087e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,9.222123480867594e-05,296.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,9.71132394624874e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,7.172767072916031e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,9.711342863738535e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,0.0004606641596183,286.2877502441406,294.1499938964844,291.9124450683594,291.5870056152344,292.8350524902344,292.1068115234375,287.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826129535213,3.831102546314469e-09,0.0009826091118156,-0.0090890564024448,0.0,0.0,0.0,-0.006712052039802,60.0,7.156859874725342,-0.0,-6.583018574701782e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,9.233702439814806e-05,296.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,9.723516996018589e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,7.181773253250867e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,9.723535913508384e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0004612425691448,286.2913513183594,294.1499938964844,291.92578125,291.6002197265625,292.8270874023437,292.0936889648437,287.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838466066867,3.9753591529745336e-09,0.0009838426485657,-0.0094670271500945,0.0,0.0,0.0,-0.0067835664376616,60.0,7.198572635650635,-0.0,-6.599559299047543e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,9.24475461943075e-05,296.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,9.735154890222476e-05,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,7.190368341980502e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,9.735173807712272e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,0.0004617946106009,286.2949523925781,294.1499938964844,291.938720703125,291.6130676269531,292.8192443847656,292.08172607421875,287.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850241476669,4.113044127507237e-09,0.0009850200731307,-0.0098277768120169,0.0,0.0,0.0,-0.0068518230691552,60.0,7.2390875816345215,-0.0,-6.615366032747262e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,9.255226177629083e-05,296.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,9.746183059178291e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,7.19851377652958e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,9.746201249072328e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,0.0004623177228495,286.2985534667969,294.1499938964844,291.95123291015625,291.6254577636719,292.8116149902344,292.0714111328125,287.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861399885267,4.2435086555769885e-09,0.0009861357975751,-0.0101696038618683,0.0,0.0,0.0,-0.0069165001623332,60.0,7.27790355682373,-0.0,-6.630361326642742e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,9.265007975045592e-05,296.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,9.756483632372692e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,7.20612151781097e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,9.756502549862488e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.000462806347059,286.3021850585937,294.1499938964844,291.9632568359375,291.63739013671875,292.8041381835937,292.06231689453125,287.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987182254903,4.365372952008784e-09,0.0009871778311207,-0.0104888947680592,0.0,0.0,0.0,-0.0069769141264259,60.0,7.315338134765625,-0.0,-6.644383176990233e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,9.274005424231292e-05,296.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,9.765958384377882e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,7.213119533844292e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,9.765976574271916e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0004632557684089,286.3058166503906,294.1499938964844,291.97479248046875,291.6488037109375,292.7968444824219,292.0551147460937,287.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881408186629,4.4774610685749394e-09,0.0009881363948807,-0.0107825687155127,0.0,0.0,0.0,-0.0070324810221791,60.0,7.350673675537109,-0.0,-6.657293027956257e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,9.28232111618854e-05,296.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,9.774714999366552e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,7.21958713256754e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,9.774733189260588e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.0004636711382772,286.3094482421875,294.1499938964844,291.9857482910156,291.6596984863281,292.7897033691406,292.049072265625,287.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890268556773,4.581057311270342e-09,0.0009890223154798,-0.0110539915040135,0.0,0.0,0.0,-0.007083838339895,60.0,7.384560585021973,-0.0,-6.66923654080165e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,9.28984591155313e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,9.78263924480416e-05,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,7.225439912872389e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,9.782657434698194e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.0004640470433514,286.31304931640625,294.1499938964844,291.99615478515625,291.6700134277344,292.78271484375,292.0443115234375,287.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898287244141,4.6748076520941595e-09,0.0009898240678012,-0.0112996157258749,0.0,0.0,0.0,-0.0071303150616586,60.0,7.41673469543457,-0.0,-6.68005384341086e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,9.296419739257544e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,9.789561590878292e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,7.230552728287876e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,9.789579780772328e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.0004643753927666,286.31671142578125,294.1499938964844,292.0059509277344,291.6797180175781,292.77587890625,292.0408630371094,287.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905290789902,4.756703475550239e-09,0.0009905244223773,-0.0115141794085502,0.0,0.0,0.0,-0.0071709146723151,60.0,7.446800708770752,-0.0,-6.689510456681091e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,9.302361286245286e-05,296.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,9.79581891442649e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,7.235173688968644e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,9.795837104320526e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15509033203125,0.0,0.0,0.0004646721936296,286.3203430175781,294.1499938964844,292.0151062011719,291.68878173828125,292.7691650390625,292.0384216308594,287.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911622619256,4.8307242650480475e-09,0.0009911573724821,-0.011708109639585,0.0,0.0,0.0,-0.0072076101787388,60.0,7.47526741027832,-0.0,-6.698063970134174e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,9.307339496444912e-05,296.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,9.801060514291748e-05,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,7.239045953610912e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,9.801078704185784e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.000464920856757,286.323974609375,294.1499938964844,292.0235900878906,291.6972045898437,292.7625732421875,292.0368957519531,287.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916926501318,4.8927391027575595e-09,0.0009916877606883,-0.0118705835193395,0.0,0.0,0.0,-0.0072383540682494,60.0,7.501789093017578,-0.0,-6.705234056880728e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,9.311496251029894e-05,296.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16326904296875,0.0,0.0,9.805438457988204e-05,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,7.242279389174655e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,9.805456647882238e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0004651285125873,286.3276062011719,294.1499938964844,292.0313415527344,291.70489501953125,292.7561340332031,292.0362243652344,287.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921356104314,4.944528786410274e-09,0.0009921306045725,-0.0120062688365578,0.0,0.0,0.0,-0.0072640287689864,60.0,7.526260375976562,-0.0,-6.71122464268592e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,9.314749331679197e-05,296.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,9.80886397883296e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,7.244809239637107e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,9.808882168726996e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,0.0004652909992728,286.33123779296875,294.1499938964844,292.0383605957031,291.7118530273437,292.7497863769531,292.0362854003906,287.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924820624291,4.9850505945414625e-09,0.0009924771729856,-0.0121124321594834,0.0,0.0,0.0,-0.0072841169312596,60.0,7.548547267913818,-0.0,-6.715914224741938e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,9.31720351218246e-05,296.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,9.811448398977518e-05,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,7.246717723319307e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,9.811465861275792e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,0.0004654135846067,286.3348999023437,294.1499938964844,292.0445861816406,291.718017578125,292.7435607910156,292.03692626953125,287.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927436476573,5.015619919390701e-09,0.0009927386417984,-0.0121925193816423,0.0,0.0,0.0,-0.007299271877855,60.0,7.568868637084961,-0.0,-6.719452727566022e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,9.318796946899964e-05,296.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,9.813126234803347e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,7.247956818901002e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,9.813143697101624e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,0.000465493183583,286.3385314941406,294.1499938964844,292.04998779296875,291.723388671875,292.7374572753906,292.0380554199219,287.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929134976118,5.035465822089691e-09,0.0009929083753377,-0.0122445141896605,0.0,0.0,0.0,-0.0073091108351945,60.0,7.586734294891357,-0.0,-6.72175062277347e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,9.31990216486156e-05,296.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,9.814290388021618e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,7.248816837090999e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,9.814307850319892e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0004655483935493,286.3421630859375,294.1499938964844,292.054443359375,291.727783203125,292.7314147949219,292.0395202636719,287.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930311935022,5.049234808041092e-09,0.0009930261876434,-0.0122805871069431,0.0,0.0,0.0,-0.0073159369640052,60.0,7.602622985839844,-0.0,-6.72334437012978e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,9.321016841568051e-05,296.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,9.815463999984786e-05,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,7.249683403642848e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,9.81548146228306e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,0.000465604069177,286.3457946777344,294.1499938964844,292.0577697753906,291.7311096191406,292.7254943847656,292.0411376953125,287.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931499371305,5.063114816294956e-09,0.0009931449312716,-0.0123169515281915,0.0,0.0,0.0,-0.0073228180408477,60.0,7.616273403167725,-0.0,-6.724952328340805e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,9.322119149146602e-05,296.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,9.81662524282001e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,7.250540511449799e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,9.816642705118284e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,0.0004656591336242,286.3494567871094,294.1499938964844,292.0600891113281,291.7333984375,292.7196044921875,292.0428771972656,287.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932674001902,5.0768451664851e-09,0.000993262277916,-0.012352923862636,0.0,0.0,0.0,-0.0073296246118843,60.0,7.627943992614746,-0.0,-6.726542522983436e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,9.323207632405683e-05,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,9.817771933740004e-05,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,7.25138743291609e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,9.817788668442518e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0004657135286834,286.35308837890625,294.1499938964844,292.0613708496094,291.73468017578125,292.7138061523437,292.0445861816406,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.0904058745970815e-09,0.0009933782275766,-0.0123884510248899,0.0,0.0,0.0,-0.0073363473638892,60.0,7.637826442718506,-0.0,-6.728113532972202e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,9.324282291345298e-05,296.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,9.81890334514901e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,7.25222344044596e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,9.818920807447284e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0004657672252506,286.3567199707031,294.1499938964844,292.0617370605469,291.7350158691406,292.7080383300781,292.04620361328125,287.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934977861121,5.103792055649592e-09,0.0009934926638379,-0.012423519976437,0.0,0.0,0.0,-0.0073429830372333,60.0,7.645327091217041,-0.0,-6.72966393722163e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
