time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813160,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,9.32534530875273e-05,296.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,9.820022387430072e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,7.253049989230931e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,9.820039849728346e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,0.0004658202815335,286.3603515625,294.1499938964844,292.0611877441406,291.7344970703125,292.7023620605469,292.047607421875,287.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117025470013914e-09,0.0009936058195307,-0.0124581903219223,0.0,0.0,0.0,-0.0073495437391102,60.0,7.651025295257568,-0.0,-6.731197288445402e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,9.326394501840696e-05,296.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,9.821127605391666e-05,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,7.253866351675242e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,9.82114434009418e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.0004658726975321,286.3639831542969,294.1499938964844,292.0597839355469,291.73309326171875,292.6966857910156,292.0487976074219,287.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937228169292,5.130095459549011e-09,0.000993717694655,-0.0124924313277006,0.0,0.0,0.0,-0.0073560229502618,60.0,7.654953002929687,-0.0,-6.732712165558041e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,9.327431325800716e-05,296.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,9.822219726629557e-05,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,7.254672527778894e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,9.822236461332068e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,0.0004659245023503,286.3676147460937,294.1499938964844,292.0575866699219,291.7309265136719,292.6910400390625,292.0497131347656,287.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938331786543,5.143009573771451e-09,0.0009938280563801,-0.0125262644141912,0.0,0.0,0.0,-0.007362425327301,60.0,7.657412052154541,-0.0,-6.734208568559552e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,9.328454325441272e-05,296.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,9.823296568356454e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,7.255467789946124e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,9.823313303058968e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,0.0004659755795728,286.3712463378906,294.1499938964844,292.0546569824219,291.7279968261719,292.6854553222656,292.0502319335937,287.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939421433955,5.1557469404883705e-09,0.0009939370211213,-0.0125596355646848,0.0,0.0,0.0,-0.0073687396943569,60.0,7.657900333404541,-0.0,-6.735685076364464e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,9.32946495595388e-05,296.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,9.82436104095541e-05,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,7.256254320964217e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,9.824377775657922e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,0.0004660260747186,286.3749084472656,294.1499938964844,292.0509948730469,291.724365234375,292.6798400878906,292.0504150390625,287.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.16833553731999e-09,0.0009940445888787,-0.0125926146283745,0.0,0.0,0.0,-0.0073749804869294,60.0,7.657100200653076,-0.0,-6.737144531143714e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,9.330461034551264e-05,296.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,9.825410234043376e-05,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,7.257028482854366e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.825426968745889e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,0.0004660758422687,286.3785400390625,294.1499938964844,292.04669189453125,291.7200927734375,292.6742553710937,292.05010986328125,287.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941558819264,5.180740725307942e-09,0.0009941507596522,-0.0126251149922609,0.0,0.0,0.0,-0.0073811300098896,60.0,7.654574394226074,-0.0,-6.738582669640891e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,9.33144401642494e-05,296.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,9.826446330407634e-05,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,7.257793913595378e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,9.826462337514386e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0004661249695345,286.3821716308594,294.1499938964844,292.0417785644531,291.7152404785156,292.668701171875,292.0494384765625,287.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994260655716,5.192989593894026e-09,0.0009942554170265,-0.0126572055742144,0.0,0.0,0.0,-0.007387202233076,60.0,7.650886058807373,-0.0,-6.74000233402694e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,9.332413173979148e-05,296.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.827466419665144e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,7.258546975208446e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,9.827482426771894e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0004661733401007,286.3857727050781,294.1499938964844,292.03631591796875,291.7098083496094,292.6631164550781,292.0482482910156,287.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943637996912,5.205053277279603e-09,0.0009943585610017,-0.0126888090744614,0.0,0.0,0.0,-0.0073931827209889,60.0,7.645693778991699,-0.0,-6.741401392673654e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,9.333367779618128e-05,296.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,9.828471957007424e-05,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,7.259289850480855e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,9.828487964114174e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,0.0004662210412789,286.389404296875,294.1499938964844,292.03033447265625,291.7038879394531,292.6575622558594,292.0466613769531,287.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944655466824,5.216946430408598e-09,0.0009944603079929,-0.0127199683338403,0.0,0.0,0.0,-0.0073990789242088,60.0,7.639461994171143,-0.0,-6.742780556123762e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,9.334307833341882e-05,296.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,9.829461487242952e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,7.260020356625319e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,9.829477494349705e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,0.0004662679857574,286.3930358886719,294.1499938964844,292.0238952636719,291.697509765625,292.6519775390625,292.0445556640625,287.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945656638592,5.228650401534196e-09,0.0009945604251697,-0.012750631198287,0.0,0.0,0.0,-0.0074048810638487,60.0,7.631940841674805,-0.0,-6.744137692749065e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,9.335232607554644e-05,296.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,9.830435737967493e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,7.260739948833361e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,9.830451745074242e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,0.0004663141735363,286.39666748046875,294.1499938964844,292.0170288085937,291.6907043457031,292.6463928222656,292.0419616699219,287.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946641512215,5.240168743370077e-09,0.000994658912532,-0.0127808069810271,0.0,0.0,0.0,-0.0074105910025537,60.0,7.62340784072876,-0.0,-6.745474223635028e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,9.336141374660656e-05,296.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,9.831393253989518e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,7.26144717191346e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,9.831408533500507e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,0.0004663596046157,286.4002990722656,294.1499938964844,292.00982666015625,291.6835632324219,292.6407775878906,292.0389404296875,287.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947610087692,5.2514907977752046e-09,0.0009947557700797,-0.012810468673706,0.0,0.0,0.0,-0.0074162040837109,60.0,7.613928318023682,-0.0,-6.746787306610713e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,9.337034134659916e-05,296.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.83233330771327e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,7.262141298269853e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,9.83234858722426e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0004664041916839,286.4039001464844,294.1499938964844,292.0022888183594,291.67608642578125,292.6351623535156,292.0355224609375,287.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948560036718,5.262607682965381e-09,0.0009948507649824,-0.012839593924582,0.0,0.0,0.0,-0.0074217151850461,60.0,7.603662490844727,-0.0,-6.748076941676119e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,9.337910887552424e-05,296.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.833255899138749e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,7.262823055498302e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,9.8332719062455e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,0.0004664479638449,286.40753173828125,294.1499938964844,291.9945068359375,291.6683654785156,292.6295166015625,292.0315856933594,287.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949493687599,5.273522063475866e-09,0.0009949441300705,-0.0128681873902678,0.0,0.0,0.0,-0.0074271261692047,60.0,7.592501163482666,-0.0,-6.749343128831242e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,9.338767995359376e-05,296.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,9.83415957307443e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,7.263490260811523e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,9.83417485258542e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,0.0004664908046834,286.4111328125,294.1499938964844,291.98651123046875,291.6604309082031,292.62384033203125,292.0273132324219,287.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2842046294188094e-09,0.0009950353996828,-0.0128961727023124,0.0,0.0,0.0,-0.0074324216693639,60.0,7.580692768096924,-0.0,-6.750583025905145e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,9.339609823655336e-05,296.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,9.835045057116076e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,7.264144369401038e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,9.835061064222828e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0004665328306145,286.4147644042969,294.1499938964844,291.97833251953125,291.65234375,292.6181640625,292.0226135253906,287.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951303945854,5.294683802503641e-09,0.0009951250394806,-0.0129236271604895,0.0,0.0,0.0,-0.0074376165866851,60.0,7.56822395324707,-0.0,-6.751798764526029e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,9.340430551674216e-05,296.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,9.83590944088064e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,7.264782470883802e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,9.835924720391632e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.0004665738379117,286.4183654785156,294.1499938964844,291.9700622558594,291.64410400390625,292.6124267578125,292.017578125,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952177060768,5.304902295222291e-09,0.0009952124673873,-0.0129503980278968,0.0,0.0,0.0,-0.0074426825158298,60.0,7.5552568435668945,-0.0,-6.752984660352014e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,9.341233817394824e-05,296.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,9.836755634751172e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,7.26540747564286e-05,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,9.83677091426216e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.0004666139720939,286.4219970703125,294.1499938964844,291.9617004394531,291.6358337402344,292.606689453125,292.0121765136719,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953033877536,5.3149098455662624e-09,0.0009952980326488,-0.0129766156896948,0.0,0.0,0.0,-0.0074476436711847,60.0,7.541811943054199,-0.0,-6.75414639772498e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,9.342013800051065e-05,296.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,9.837577090365812e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,7.266014290507883e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,9.837592369876802e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.000466652913019,286.42559814453125,294.1499938964844,291.95330810546875,291.6275329589844,292.6009521484375,292.0065002441406,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953863918781,5.324622520674893e-09,0.0009953810367733,-0.0130020603537559,0.0,0.0,0.0,-0.0074524586088955,60.0,7.528028011322021,-0.0,-6.755274029046633e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.342777048004792e-05,296.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,9.83838108368218e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,7.2666080086492e-05,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,9.838396363193168e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0004666910390369,286.42919921875,294.1499938964844,291.9449768066406,291.6192321777344,292.5951538085937,292.00054931640625,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954676497727,5.334128250211734e-09,0.0009954624110832,-0.0130269639194011,0.0,0.0,0.0,-0.007457171101123,60.0,7.513950347900391,-0.0,-6.756377501915267e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26568603515625,0.0,0.0,9.343516285298392e-05,296.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,9.839158883551136e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,7.267182081704959e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,9.839174163062124e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,0.0004667279717978,286.43280029296875,294.1499938964844,291.93670654296875,291.6110534667969,292.58935546875,291.99432373046875,287.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955463465303,5.343330222729037e-09,0.0009955409914255,-0.013051071204245,0.0,0.0,0.0,-0.0074617327190935,60.0,7.499680995941162,-0.0,-6.757445447647116e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,9.344232239527628e-05,296.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,9.839914127951488e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,7.267740147653967e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,9.839928679866716e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0004667637695092,286.4364013671875,294.1499938964844,291.9285583496094,291.6029663085937,292.5835266113281,291.9879150390625,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956227149814,5.352254639490184e-09,0.0009956173598766,-0.0130744520574808,0.0,0.0,0.0,-0.0074661569669842,60.0,7.485311985015869,-0.0,-6.758481418955854e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,9.344918362330644e-05,296.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,9.840636630542576e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,7.268273475347087e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,9.840651182457803e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,0.0004667980247177,286.44000244140625,294.1499938964844,291.9205627441406,291.5950622558594,292.5776672363281,291.9813537597656,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956958238035,5.360796251352441e-09,0.0009956904686987,-0.013096828944981,0.0,0.0,0.0,-0.007470391690731,60.0,7.471001625061035,-0.0,-6.759473336614974e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,9.345595026388764e-05,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,9.841348219197243e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,7.268798799486831e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.841363498708232e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,0.000466831785161,286.443603515625,294.1499938964844,291.912841796875,291.5873718261719,292.5718078613281,291.97467041015625,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957677684724,5.369217070949617e-09,0.0009957624133676,-0.0131188901141285,0.0,0.0,0.0,-0.0074745663441717,60.0,7.4566521644592285,-0.0,-6.76045104341938e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,9.346236765850335e-05,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,9.842024883255364e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,7.269298657774925e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,9.842039435170592e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,0.000466863886686,286.4472045898437,294.1499938964844,291.9053649902344,291.5799560546875,292.5659484863281,291.9678955078125,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958362206816,5.377213341262177e-09,0.0009958307491615,-0.0131398383527994,0.0,0.0,0.0,-0.0074785300530493,60.0,7.442441940307617,-0.0,-6.761379722775018e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,9.34685522224754e-05,296.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,9.84267535386607e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,7.269779598573223e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,9.8426899057813e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,0.0004668947367463,286.4508056640625,294.1499938964844,291.898193359375,291.5728759765625,292.56005859375,291.9610595703125,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959019953384,5.384910295447298e-09,0.0009958966402336,-0.0131600033491849,0.0,0.0,0.0,-0.0074823461472988,60.0,7.428535461425781,-0.0,-6.762273585536607e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,9.34744020923972e-05,296.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880249023437,0.0,0.0,9.843292355071752e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,7.270234345924109e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,9.843306906986982e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,0.0004669239860959,286.4543762207031,294.1499938964844,291.89141845703125,291.566162109375,292.5541687011719,291.9542541503906,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959643939509,5.392199131648567e-09,0.0009959589224308,-0.0131790982559323,0.0,0.0,0.0,-0.0074859596788883,60.0,7.414953231811523,-0.0,-6.76312055247763e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,9.348007733933628e-05,296.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,9.843889711191878e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,7.27067599655129e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,9.843904263107106e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,0.0004669523332267,286.4579772949219,294.1499938964844,291.88507080078125,291.5598449707031,292.5482482910156,291.94744873046875,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996024813503,5.3992681436909615e-09,0.0009960194583982,-0.0131976166740059,0.0,0.0,0.0,-0.0074894637800753,60.0,7.401780128479004,-0.0,-6.763941229337433e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,9.348541789222509e-05,296.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,9.844452142715454e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,7.27109145373106e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,9.844466694630682e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,0.0004669790214393,286.4615478515625,294.1499938964844,291.879150390625,291.5539855957031,292.5423583984375,291.9407043457031,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099608162418,5.4059174914300465e-09,0.0009960762690752,-0.0132150370627641,0.0,0.0,0.0,-0.0074927601963281,60.0,7.389021396636963,-0.0,-6.764713589291206e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,9.349043830297887e-05,296.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986755371094,0.0,0.0,9.844981104834004e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,7.271482172654942e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,9.844995656749234e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,0.0004670041089411,286.46514892578125,294.1499938964844,291.873779296875,291.5486755371094,292.53643798828125,291.93408203125,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961351752281,5.412168935237105e-09,0.0009961297037079,-0.0132314153015613,0.0,0.0,0.0,-0.0074958591721951,60.0,7.376967430114746,-0.0,-6.765439763967154e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,9.349518222734332e-05,296.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,9.845480235526338e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,7.27185033611022e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.845494787441568e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,0.0004670277703553,286.4687194824219,294.1499938964844,291.86895751953125,291.5438842773437,292.5305480957031,291.9276428222656,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961855830624,5.418071324925222e-09,0.0009961802279576,-0.0132468780502676,0.0,0.0,0.0,-0.0074987853877246,60.0,7.365556240081787,-0.0,-6.76612543770716e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047790527344,0.0,0.0,9.349959873361512e-05,296.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,9.845945896813646e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062438964844,0.0,0.0,7.27219448890537e-05,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,9.845959721133112e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0004670498601626,286.4722900390625,294.1499938964844,291.8647766113281,291.53973388671875,292.5246887207031,291.9214172363281,287.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962326148524,5.4235731461460546e-09,0.0009962272597476,-0.0132612911984324,0.0,0.0,0.0,-0.0075015127658843,60.0,7.354893684387207,-0.0,-6.766764926169344e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.350371692562476e-05,296.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,9.846379543887453e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,7.272514631040394e-05,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,9.846393368206918e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,0.0004670704074669,286.47589111328125,294.1499938964844,291.8612365722656,291.5362243652344,292.5188293457031,291.9153747558594,287.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962765034288,5.428697935627724e-09,0.0009962710319086,-0.0132747171446681,0.0,0.0,0.0,-0.0075040534138679,60.0,7.344953536987305,-0.0,-6.767360360981911e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,9.350746404379606e-05,296.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,9.84677390079014e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,7.272805669344962e-05,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,9.846787725109608e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0004670891212299,286.4794616699219,294.1499938964844,291.8583984375,291.5334167480469,292.51300048828125,291.9096984863281,287.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963164338842,5.4333622045987795e-09,0.000996310962364,-0.0132869370281696,0.0,0.0,0.0,-0.0075063658878207,60.0,7.3360915184021,-0.0,-6.76790179454656e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,9.35109128477052e-05,296.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163757324219,0.0,0.0,9.847137698670848e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,7.273074152180925e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,9.847151522990316e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.0004671063798014,286.4830322265625,294.1499938964844,291.8563537597656,291.5313720703125,292.5071716308594,291.904296875,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963531047105,5.437659655882498e-09,0.0009963477496057,-0.0132981957867741,0.0,0.0,0.0,-0.0075084962882101,60.0,7.328103065490723,-0.0,-6.7684013060898e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,9.351397602586076e-05,296.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,9.847460023593158e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,7.27331280359067e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,9.847473847912624e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,0.0004671216884162,286.4866027832031,294.1499938964844,291.8551025390625,291.5301208496094,292.5014038085937,291.8993225097656,287.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963857010006,5.441472605838271e-09,0.0009963803458958,-0.0133081851527094,0.0,0.0,0.0,-0.0075103864073753,60.0,7.321372985839844,-0.0,-6.768844684756914e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,9.351673361379652e-05,296.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,9.847750334301963e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,7.273526716744527e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223571777344,0.0,0.0,9.84776415862143e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0004671354254242,286.4901428222656,294.1499938964844,291.8547058105469,291.5297546386719,292.4956970214844,291.8947448730469,287.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964150376617,5.444899198181474e-09,0.0009964095661416,-0.0133171612396836,0.0,0.0,0.0,-0.0075120851397514,60.0,7.315669536590576,-0.0,-6.76924258868894e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,9.351908374810591e-05,296.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,9.847998444456608e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,7.273710070876405e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,9.848012268776074e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,0.0004671472124755,286.49371337890625,294.1499938964844,291.855224609375,291.5302429199219,292.4900207519531,291.8907165527344,287.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964401833713,5.4478306310556945e-09,0.0009964347118511,-0.0133248409256339,0.0,0.0,0.0,-0.0075135384686291,60.0,7.311401844024658,-0.0,-6.76958293865937e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,9.352110646432266e-05,296.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,9.848211630014704e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,7.273867231560871e-05,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,9.848224726738408e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,0.0004671572824008,286.4972839355469,294.1499938964844,291.856689453125,291.5317077636719,292.4844055175781,291.8871459960937,287.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964616037905,5.450345952340285e-09,0.0009964561322703,-0.0133314300328493,0.0,0.0,0.0,-0.0075147855095565,60.0,7.30832052230835,-0.0,-6.769875682266503e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
