time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815500,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,9.3522721726913e-05,296.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,9.848381159827112e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,7.273992378031835e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,9.84839425655082e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,0.0004671653441619,286.5008239746094,294.1499938964844,291.8591613769531,291.5341491699219,292.4788818359375,291.8842468261719,287.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964788332581,5.452351015122758e-09,0.000996473361738,-0.0133366826921701,0.0,0.0,0.0,-0.0075157792307436,60.0,7.306950092315674,-0.0,-6.770108740283831e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,9.352398774353789e-05,296.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,9.848514309851451e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,7.274090603459626e-05,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.848527406575158e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,0.0004671716596931,286.50439453125,294.1499938964844,291.8626708984375,291.53765869140625,292.4734191894531,291.8819885253906,287.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.453922202747208e-09,0.0009964867495,-0.0133407991379499,0.0,0.0,0.0,-0.0075165582820773,60.0,7.307050228118896,-0.0,-6.770291349766921e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,9.352486085845158e-05,296.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,9.848606714513151e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,7.274158269865438e-05,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,9.848619811236858e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0004671760252676,286.5079345703125,294.1499938964844,291.8673095703125,291.542236328125,292.4680480957031,291.8804016113281,287.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965015342459,5.455005780419242e-09,0.0009964960627257,-0.0133436387404799,0.0,0.0,0.0,-0.0075170956552028,60.0,7.308743476867676,-0.0,-6.770417115831151e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,9.352536289952695e-05,296.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,9.848659829003736e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,7.274197560036555e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,9.848672925727442e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,0.0004671785281971,286.511474609375,294.1499938964844,291.8730773925781,291.5479736328125,292.4627685546875,291.87939453125,287.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965068893507,5.455630613937501e-09,0.0009965014178305,-0.0133452750742435,0.0,0.0,0.0,-0.0075174053199589,60.0,7.311922073364258,-0.0,-6.7704895911902e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,9.352544293506072e-05,296.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,9.848667832557112e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,7.274204108398408e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,9.848680929280818e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,0.0004671789356507,286.5150146484375,294.1499938964844,291.88006591796875,291.5549011230469,292.4576110839844,291.8793029785156,287.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965077042579,5.455726093117619e-09,0.0009965022327378,-0.0133455256000161,0.0,0.0,0.0,-0.0075174528174102,60.0,7.317209720611572,-0.0,-6.770500959873972e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35076904296875,0.0,0.0,9.352517372462898e-05,296.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,9.848639456322417e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,7.274183008121327e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,9.848652553046122e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,0.0004671775968745,286.5185546875,294.1499938964844,291.8883056640625,291.56304931640625,292.4525146484375,291.8799133300781,287.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965047938749,5.455386808961293e-09,0.0009964993223547,-0.0133446361869573,0.0,0.0,0.0,-0.0075172847136855,60.0,7.324115753173828,-0.0,-6.770461169480768e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,9.35244679567404e-05,296.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,9.848565969150512e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,7.27412843843922e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,9.84857906587422e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,0.000467174075311,286.5220947265625,294.1499938964844,291.8978271484375,291.572509765625,292.4476013183594,291.8815002441406,287.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996497226879,5.4545092886826305e-09,0.0009964917553588,-0.0133423376828432,0.0,0.0,0.0,-0.0075168493203818,60.0,7.333284854888916,-0.0,-6.770359561869554e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,9.352341294288637e-05,296.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,9.848454646999016e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,7.27404622011818e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,9.848467743722722e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,0.0004671688075177,286.525634765625,294.1499938964844,291.90869140625,291.5832824707031,292.4427795410156,291.8838806152344,287.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964860510081,5.453192120086214e-09,0.0009964805794879,-0.0133388862013816,0.0,0.0,0.0,-0.007516196463257,60.0,7.344231605529785,-0.0,-6.77020608463863e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,9.352192864753306e-05,296.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,9.848298941506072e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,7.273930532392114e-05,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,9.848311310634016e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,0.0004671614151448,286.5291748046875,294.1499938964844,291.92095947265625,291.5954284667969,292.4381408691406,291.8873596191406,287.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964702185243,5.45133982399193e-09,0.0009964647470042,-0.0133340340107679,0.0,0.0,0.0,-0.0075152781791985,60.0,7.357661247253418,-0.0,-6.769990790189695e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,9.352009510621428e-05,296.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,9.848105401033536e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,7.273787923622876e-05,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,9.84811849775724e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.0004671522474382,286.53271484375,294.1499938964844,291.9346618652344,291.6090393066406,292.43365478515625,291.8916931152344,287.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964505443349,5.449051432293572e-09,0.0009964451892301,-0.0133280381560325,0.0,0.0,0.0,-0.0075141438283026,60.0,7.3730149269104,-0.0,-6.769725047206522e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,9.351783955935387e-05,296.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,9.847868204815312e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,7.273612573044375e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,9.847880573943256e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.0004671409842558,286.5362243652344,294.1499938964844,291.94989013671875,291.6241149902344,292.4293212890625,291.897216796875,287.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964265627786,5.4462367948815435e-09,0.0009964210912585,-0.0133206648752093,0.0,0.0,0.0,-0.0075127487070858,60.0,7.391043663024902,-0.0,-6.769398197548071e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,9.35152274905704e-05,296.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,9.847593173617496e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,7.273409573826939e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,9.84760554274544e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720092773437,0.0,0.0,0.0004671279166359,286.53973388671875,294.1499938964844,291.96661376953125,291.6407165527344,292.4252014160156,291.9038391113281,287.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963987395167,5.442980732794922e-09,0.0009963932679966,-0.0133121348917484,0.0,0.0,0.0,-0.0075111342594027,60.0,7.411413192749023,-0.0,-6.769019478269912e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,9.351223707199095e-05,296.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,9.847278124652804e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,7.273176743183285e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,9.847290493780748e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,0.0004671129863709,286.54327392578125,294.1499938964844,291.9849548339844,291.6589050292969,292.4212646484375,291.91162109375,287.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963667253032,5.439249495253762e-09,0.0009963613701984,-0.0133023597300052,0.0,0.0,0.0,-0.0075092846527695,60.0,7.434270858764648,-0.0,-6.768586047201097e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,9.350889013148844e-05,296.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,9.846925968304276e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,7.272916991496459e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.84693833743222e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,0.0004670962807722,286.5467834472656,294.1499938964844,292.00494384765625,291.6787109375,292.4175109863281,291.9203796386719,287.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963311022147,5.4350799416624795e-09,0.0009963256306946,-0.0132914362475276,0.0,0.0,0.0,-0.0075072175823152,60.0,7.459437847137451,-0.0,-6.76810145705531e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,9.350516484118998e-05,296.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,9.846533794188872e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,7.272626680787653e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,9.846546163316816e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,0.0004670776543207,286.55029296875,294.1499938964844,292.026611328125,291.7001953125,292.4140014648437,291.9306030273437,287.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099629140459,5.430433436259818e-09,0.0009962859330698,-0.0132792647927999,0.0,0.0,0.0,-0.0075049144215881,60.0,7.487767696380615,-0.0,-6.767562155118867e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.350109758088364e-05,296.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,9.846105240285397e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,7.272310176631436e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,9.84611760941334e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.000467057339847,286.5538024902344,294.1499938964844,292.04998779296875,291.723388671875,292.4106750488281,291.9419250488281,287.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.425364157929381e-09,0.0009962426265701,-0.0132659832015633,0.0,0.0,0.0,-0.0075024012476205,60.0,7.5184502601623535,-0.0,-6.766973115190923e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,9.349648462375626e-05,296.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,9.845619206316768e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,7.271951471921057e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,9.845631575444712e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895263671875,0.0,0.0,0.0004670342896133,286.55731201171875,294.1499938964844,292.0744323730469,291.7471618652344,292.4076538085937,291.95465087890625,287.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961988544091,5.419606097234464e-09,0.000996193382889,-0.0132508985698223,0.0,0.0,0.0,-0.0074995467439293,60.0,7.5518317222595215,-0.0,-6.766303783933837e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,9.349107131129132e-05,296.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,9.84504949883558e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,7.271530193975195e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,9.84506114036776e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,0.000467007223051,286.5608215332031,294.1499938964844,292.09918212890625,291.7703552246094,292.4048156738281,291.9684143066406,287.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961411124095,5.412858605780002e-09,0.0009961356408894,-0.0132332211360335,0.0,0.0,0.0,-0.0074962014332413,60.0,7.586100101470947,-0.0,-6.765520055296292e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,9.34848649194464e-05,296.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,9.844396117841824e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,7.271047797985375e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,9.844407759374008e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,0.0004669762565754,286.5643005371094,294.1499938964844,292.1241760253906,291.7929992675781,292.4023132324219,291.983642578125,287.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960749885067,5.4051265685473035e-09,0.0009960695169866,-0.0132129648700356,0.0,0.0,0.0,-0.0074923685751855,60.0,7.620562553405762,-0.0,-6.764621929278293e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,9.347814921056852e-05,296.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,9.843688894761726e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,7.270525384228677e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997497558594,0.0,0.0,9.843700536293908e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,0.0004669426998589,286.5678100585937,294.1499938964844,292.1495056152344,291.8150329589844,292.4000244140625,291.999755859375,287.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960033930838,5.396755042852419e-09,0.000995998037979,-0.0131910340860486,0.0,0.0,0.0,-0.007488218601793,60.0,7.654706478118896,-0.0,-6.763649196273036e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,9.347093873657286e-05,296.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,9.842930012382568e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,7.269965135492384e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,9.84294165391475e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,0.0004669066984206,286.5712890625,294.1499938964844,292.175048828125,291.8365478515625,292.3979797363281,292.0167541503906,287.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959265589714,5.387774670850831e-09,0.0009959212038666,-0.0131675070151686,0.0,0.0,0.0,-0.0074837664142251,60.0,7.688417911529541,-0.0,-6.76260611953694e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.346324077341706e-05,296.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,9.842119470704348e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,7.269365596584976e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,9.84213111223653e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0004668682231567,286.57476806640625,294.1499938964844,292.2008972167969,291.8575134277344,292.3962097167969,292.03466796875,287.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958444861695,5.378177014847552e-09,0.0009958391310647,-0.0131423631682991,0.0,0.0,0.0,-0.0074790082871913,60.0,7.721438884735107,-0.0,-6.761491988527268e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,9.345523722004144e-05,296.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.841276187216864e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,7.268743502208963e-05,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,9.841287828749046e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,0.0004668282635975,286.5782775878906,294.1499938964844,292.2269897460937,291.87799072265625,292.3946533203125,292.0533142089844,287.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957592701539,5.368203215283529e-09,0.0009957537986338,-0.0131162339821457,0.0,0.0,0.0,-0.0074740638956427,60.0,7.753791332244873,-0.0,-6.76033380386798e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,9.34470008360222e-05,296.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,9.840409620665014e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,7.268103217938915e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,9.840421262197196e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0004667871398851,286.5817565917969,294.1499938964844,292.2533264160156,291.8979187011719,292.3933410644531,292.07257080078125,287.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956714930012,5.357941201822314e-09,0.0009956661378964,-0.0130893494933843,0.0,0.0,0.0,-0.0074689765460789,60.0,7.785526752471924,-0.0,-6.75914222370011e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,9.343862620880829e-05,296.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,9.839527774602176e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,7.267451292136684e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,9.839538688538596e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174499511719,0.0,0.0,0.0004667452885769,286.5852355957031,294.1499938964844,292.2798767089844,291.9173889160156,292.39227294921875,292.0926513671875,287.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955822024494,5.347501996766368e-09,0.0009955768473446,-0.0130620002746582,0.0,0.0,0.0,-0.007463801652193,60.0,7.816421031951904,-0.0,-6.757930037792903e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,9.343022247776388e-05,296.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42156982421875,0.0,0.0,9.83864301815629e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219665527344,0.0,0.0,7.26679791114293e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,9.838653932092711e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,0.0004667033208534,286.58868408203125,294.1499938964844,292.3066711425781,291.93634033203125,292.3914489746094,292.1132507324219,287.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954926790669,5.3370317054657335e-09,0.0009954873239621,-0.013034570030868,0.0,0.0,0.0,-0.0074586109258234,60.0,7.846738338470459,-0.0,-6.756714299172017e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,9.342192788608372e-05,296.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,9.837769175646828e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254455566406,0.0,0.0,7.266152533702552e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,9.837780089583248e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,0.000466661847895,286.5921630859375,294.1499938964844,292.3337097167969,291.9548645019531,292.3908996582031,292.134521484375,287.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954042034223,5.3266884236791165e-09,0.0009953988483175,-0.0130074732005596,0.0,0.0,0.0,-0.0074534835293889,60.0,7.876255989074707,-0.0,-6.755513481948583e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,9.34137642616406e-05,296.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,9.83690915745683e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,7.265517342602834e-05,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,9.836920798989011e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,0.0004666211025323,286.5956420898437,294.1499938964844,292.3609313964844,291.972900390625,292.3905639648437,292.1562805175781,287.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953172411769,5.3165170044167115e-09,0.0009953118860721,-0.0129808261990547,0.0,0.0,0.0,-0.0074484408833086,60.0,7.905215263366699,-0.0,-6.754333270464485e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,9.340594988316298e-05,296.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319763183594,0.0,0.0,9.836086974246427e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,7.26490980014205e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,9.836097888182847e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0004665820742957,286.5990905761719,294.1499938964844,292.38836669921875,291.9905090332031,292.3905029296875,292.1786193847656,287.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952338878065,5.306782124847587e-09,0.000995228649117,-0.0129553219303488,0.0,0.0,0.0,-0.0074436147697269,60.0,7.933408260345459,-0.0,-6.753202796971891e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,9.339844837086277e-05,296.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354248046875,0.0,0.0,9.835296805249528e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,7.264326268341392e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,9.835307719185948e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,0.0004665445885621,286.6025390625,294.1499938964844,292.4159851074219,292.0076904296875,292.390625,292.2013244628906,287.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951539104804,5.297431382444984e-09,0.0009951486717909,-0.0129308253526687,0.0,0.0,0.0,-0.0074389795772731,60.0,7.961068153381348,-0.0,-6.752117798214385e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,9.339153621112928e-05,296.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,9.834569209488107e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,7.263788575073704e-05,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,9.83458012342453e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,0.0004665100714191,286.60601806640625,294.1499938964844,292.4437866210937,292.02447509765625,292.3910522460937,292.224609375,287.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950802195817,5.2888160517738925e-09,0.0009950749808922,-0.0129082547500729,0.0,0.0,0.0,-0.0074347085319459,60.0,7.988001346588135,-0.0,-6.751118064585171e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,9.338512609247118e-05,296.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,9.833894000621513e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,7.263290171977133e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,9.833904914557934e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,0.0004664780281018,286.6094665527344,294.1499938964844,292.4718017578125,292.0408630371094,292.3917236328125,292.2482604980469,287.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950118837878,5.28082599871027e-09,0.0009950066450983,-0.0128873223438858,0.0,0.0,0.0,-0.0074307471513748,60.0,8.014387130737305,-0.0,-6.750190806315004e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,9.337945812148972e-05,296.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,9.83329737209715e-05,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,7.262849248945713e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,9.833308286033572e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,0.0004664497391786,286.6129150390625,294.1499938964844,292.4999389648437,292.0568542480469,292.3926086425781,292.2723083496094,287.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949514642357,5.273761871649185e-09,0.0009949462255463,-0.0128688151016831,0.0,0.0,0.0,-0.0074272453784942,60.0,8.04018783569336,-0.0,-6.749371550540674e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,9.33745177462697e-05,296.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,9.832777141127735e-05,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,7.262465078383684e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,9.832788055064157e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,0.0004664250591304,286.6163635253906,294.1499938964844,292.5282592773437,292.0724792480469,292.3937072753906,292.29669189453125,287.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948988445103,5.267605462933034e-09,0.0009948936058208,-0.0128526864573359,0.0,0.0,0.0,-0.0074241934344172,60.0,8.065486907958984,-0.0,-6.748656744548498e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,9.33705596253276e-05,296.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,9.832360228756444e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530639648437,0.0,0.0,7.262156577780843e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,9.832370415097104e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,0.0004664052685257,286.6197814941406,294.1499938964844,292.5567321777344,292.0877380371094,292.3951110839844,292.321533203125,287.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948565857484,5.2626658586518715e-09,0.000994851347059,-0.012839744798839,0.0,0.0,0.0,-0.0074217445217072,60.0,8.090144157409668,-0.0,-6.748084047103475e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,9.336743096355347e-05,296.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,9.832031355472282e-05,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,7.26191428839229e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,9.83204154181294e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,0.0004663896688725,286.62322998046875,294.1499938964844,292.5853576660156,292.1026611328125,292.3966979980469,292.3466491699219,287.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948232909664,5.258772084459906e-09,0.0009948180522769,-0.0128295440226793,0.0,0.0,0.0,-0.0074198138900101,60.0,8.11436653137207,-0.0,-6.747632141923533e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,9.336547373095529e-05,296.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595947265625,0.0,0.0,9.83182471827604e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,7.261761493282393e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,9.83183563221246e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.458984375,0.0,0.0,0.0004663798608817,286.6266784667969,294.1499938964844,292.6141052246094,292.1172790527344,292.3985290527344,292.3721008300781,287.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948023362085,5.256326041092052e-09,0.000994797097519,-0.0128231365233659,0.0,0.0,0.0,-0.0074186013080179,60.0,8.138052940368652,-0.0,-6.747348635371965e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,9.336454968433829e-05,296.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630432128906,0.0,0.0,9.83172794803977e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,7.261689461302012e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,9.83173813438043e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,0.0004663752624765,286.6300964355469,294.1499938964844,292.6429748535156,292.1315612792969,292.4005432128906,292.3978576660156,287.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947925573214,5.2551754059493305e-09,0.000994787318632,-0.0128201218321919,0.0,0.0,0.0,-0.007418030872941,60.0,8.161324501037598,-0.0,-6.747215053337642e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,9.336488437838852e-05,296.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664611816406,0.0,0.0,9.831762872636318e-05,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,7.261715654749423e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,9.83177378657274e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.0004663769213948,286.6335144042969,294.1499938964844,292.6719665527344,292.1455383300781,292.40289306640625,292.4239807128906,287.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947960497811,5.255588853003701e-09,0.0009947908110916,-0.0128212049603462,0.0,0.0,0.0,-0.0074182357639074,60.0,8.184072494506836,-0.0,-6.747262659700938e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
