time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817840,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,9.336642688140272e-05,296.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,9.831925126491114e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,7.261834980454296e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.831935312831774e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.000466384604806,286.636962890625,294.1499938964844,292.7010803222656,292.15924072265625,292.4053955078125,292.4503479003906,287.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948124643415,5.257502433408945e-09,0.0009948071092367,-0.0128262182697653,0.0,0.0,0.0,-0.0074191843159496,60.0,8.20645809173584,-0.0,-6.74748505957723e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726257324219,0.0,0.0,9.336938092019408e-05,296.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,9.83223580988124e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,7.262064900714904e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,9.83224672381766e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,0.0004663993604481,286.640380859375,294.1499938964844,292.73028564453125,292.17266845703125,292.408203125,292.47705078125,287.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948438964784,5.261179492066503e-09,0.0009948385413736,-0.0128358509391546,0.0,0.0,0.0,-0.0074210073798894,60.0,8.228401184082031,-0.0,-6.747911385218687e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.33736373553984e-05,296.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,9.832684736466037e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,7.26239595678635e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,9.832694922806696e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,0.0004664206353481,286.643798828125,294.1499938964844,292.75958251953125,292.18585205078125,292.4112243652344,292.5040588378906,287.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948891820386,5.2664836935889525e-09,0.0009948839433491,-0.0128497472032904,0.0,0.0,0.0,-0.0074236365035176,60.0,8.25,-0.0,-6.748526715227855e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,9.337933443021028e-05,296.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,9.833284275373444e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,7.262839062605053e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,9.833294461714104e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,0.0004664490988943,286.647216796875,294.1499938964844,292.7889404296875,292.19879150390625,292.4144897460937,292.53131103515625,287.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949498344212,5.273576242359468e-09,0.0009949445957317,-0.0128683289512991,0.0,0.0,0.0,-0.007427152711898,60.0,8.271272659301758,-0.0,-6.749349523715864e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,9.338648669654503e-05,296.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,9.834038064582272e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,7.263395673362538e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,9.834048250922932e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,0.0004664848383981,286.650634765625,294.1499938964844,292.81842041015625,292.21148681640625,292.4179382324219,292.55877685546875,287.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995026086457,5.282488224622739e-09,0.0009950207313522,-0.0128916762769222,0.0,0.0,0.0,-0.007431570906192,60.0,8.29224967956543,-0.0,-6.750384073939132e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,9.339526150142774e-05,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,9.834962111199276e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,7.264078158186749e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,9.834972297539936e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,0.0004665286687668,286.6540222167969,294.1499938964844,292.8479309082031,292.2239990234375,292.42169189453125,292.5865783691406,287.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951195679605,5.2934181482555695e-09,0.0009951142128556,-0.0129203107208013,0.0,0.0,0.0,-0.0074369893409311,60.0,8.312888145446777,-0.0,-6.751652392722465e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,9.34053532546386e-05,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,9.836024401010944e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,7.264863234013319e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,9.836034587351604e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,0.0004665790766011,286.6574401855469,294.1499938964844,292.87750244140625,292.2362976074219,292.42559814453125,292.6145935058594,287.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952270193025,5.3059854288051164e-09,0.0009952216641977,-0.0129532348364591,0.0,0.0,0.0,-0.007443219423294,60.0,8.333312034606934,-0.0,-6.753110426416242e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,9.34171985136345e-05,296.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,9.837272227741778e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,7.265784370247275e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,9.837282414082438e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,0.0004666382446885,286.6608581542969,294.1499938964844,292.9071350097656,292.2484130859375,292.4298095703125,292.6428527832031,287.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953532135114,5.320742513248433e-09,0.0009953478584066,-0.0129918958991765,0.0,0.0,0.0,-0.0074505349621176,60.0,8.353463172912598,-0.0,-6.75482354495216e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,9.343035344500096e-05,296.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,9.838657570071518e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,7.266807369887829e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965515136719,0.0,0.0,9.838667756412178e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,0.0004667039611376,286.66424560546875,294.1499938964844,292.93682861328125,292.2603759765625,292.4342041015625,292.6713562011719,287.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954933775588,5.33712984918111e-09,0.000995488022454,-0.0130348270758986,0.0,0.0,0.0,-0.007458658888936,60.0,8.373443603515625,-0.0,-6.75672566785579e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,9.344531281385572e-05,296.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.500732421875,0.0,0.0,9.840232814894988e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,7.267970795510337e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,9.840242273639888e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,0.0004667786706704,286.6676330566406,294.1499938964844,292.9665222167969,292.2721862792969,292.4388427734375,292.7000732421875,287.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956526337191,5.355762500158789e-09,0.0009956472786143,-0.0130836414173245,0.0,0.0,0.0,-0.007467895746231,60.0,8.393209457397461,-0.0,-6.758889270486179e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,9.346153092337772e-05,296.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,9.841940482147038e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,7.269232446560636e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,9.841950668487698e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,0.0004668596957344,286.6710510253906,294.1499938964844,292.9962463378906,292.28387451171875,292.4436950683594,292.72900390625,287.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.375968559206967e-09,0.0009958200389519,-0.0131365777924656,0.0,0.0,0.0,-0.0074779130518436,60.0,8.412848472595215,-0.0,-6.761235482599659e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,9.347954619443044e-05,296.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,9.843838051892816e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,7.270633795997128e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,9.843847510637715e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,0.0004669496847782,286.6744384765625,294.1499938964844,293.0260009765625,292.2954406738281,292.44879150390625,292.7581787109375,287.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960173629224,5.398411495605161e-09,0.0009960120078176,-0.0131953731179237,0.0,0.0,0.0,-0.00748903863132,60.0,8.432334899902344,-0.0,-6.763841753354427e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,9.349879837827756e-05,296.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,9.84586586127989e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,7.272131188074127e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102233886719,0.0,0.0,9.845875320024788e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,0.0004670458729378,286.6778259277344,294.1499938964844,293.0557556152344,292.3069152832031,292.4541015625,292.7875061035156,287.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962224867194,5.422396309739952e-09,0.0009962170151993,-0.0132582085207104,0.0,0.0,0.0,-0.0075009288266301,60.0,8.451733589172363,-0.0,-6.766627791421342e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51373291015625,0.0,0.0,9.351975313620642e-05,296.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,9.84807193162851e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,7.273760274983943e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136413574219,0.0,0.0,9.848081390373407e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51385498046875,0.0,0.0,0.0004671505012083,286.68121337890625,294.1499938964844,293.08551025390625,292.3182678222656,292.4596252441406,292.8170471191406,287.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964456548914,5.4484941003352105e-09,0.0009964401833713,-0.0133265797048807,0.0,0.0,0.0,-0.0075138667598366,60.0,8.471043586730957,-0.0,-6.769660387817569e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51715087890625,0.0,0.0,9.35419084271416e-05,296.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,9.85040533123538e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,7.275483949342743e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,9.850414789980276e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51727294921875,0.0,0.0,0.0004672612121794,286.6846008300781,294.1499938964844,293.115234375,292.32958984375,292.46533203125,292.8467712402344,287.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996681745164,5.476102238333169e-09,0.0009966762736439,-0.0133989062160253,0.0,0.0,0.0,-0.0075275530107319,60.0,8.49030876159668,-0.0,-6.772869198812259e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,9.356566442875192e-05,296.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,9.852906805463137e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,7.277331314980984e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,9.852916264208034e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,0.0004673798684962,286.68798828125,294.1499938964844,293.1449584960937,292.3408508300781,292.4713134765625,292.87664794921875,287.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969348320737,5.5056932346531084e-09,0.0009969293605536,-0.0134764276444911,0.0,0.0,0.0,-0.0075422227382659,60.0,8.509543418884277,-0.0,-6.776308936196075e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,9.359057003166528e-05,296.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,9.855529060587288e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,7.279268902493641e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,9.855538519332184e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,0.0004675042582675,286.6913757324219,294.1499938964844,293.1746826171875,292.3520812988281,292.4774780273437,292.9066772460937,287.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972001425921,5.536718639120863e-09,0.000997194671072,-0.013557706028223,0.0,0.0,0.0,-0.0075576035305857,60.0,8.528776168823242,-0.0,-6.779916361665529e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,9.3616807134822e-05,296.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5280456542969,0.0,0.0,9.858292469289154e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,7.281309808604419e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,9.858301928034052e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274963378906,0.0,0.0,0.0004676353419199,286.6947326660156,294.1499938964844,293.204345703125,292.36328125,292.4838562011719,292.9368896484375,287.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974797721952,5.569408934036346e-09,0.0009974741842597,-0.0136433467268943,0.0,0.0,0.0,-0.0075738094747066,60.0,8.548033714294434,-0.0,-6.78371847584458e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,9.364417201140895e-05,296.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,9.861174476100132e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,7.283438026206568e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,9.861183207249268e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,0.0004677720426116,286.6981201171875,294.1499938964844,293.23394775390625,292.37451171875,292.49041748046875,292.9671936035156,287.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997771276161,5.603497665873647e-09,0.0009977656882256,-0.0137326503172516,0.0,0.0,0.0,-0.0075907087884843,60.0,8.567323684692383,-0.0,-6.787684014852857e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342102050781,0.0,0.0,9.36727665248327e-05,296.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53485107421875,0.0,0.0,9.86418526736088e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53515625,0.0,0.0,7.285661558853462e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.0,9.86419472610578e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,0.0004679148842114,286.7015075683594,294.1499938964844,293.2635192871094,292.3857116699219,292.4972229003906,292.9976501464844,287.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980759350582,5.639122946377029e-09,0.0009980702307075,-0.0138259790837764,0.0,0.0,0.0,-0.0076083694584667,60.0,8.586705207824707,-0.0,-6.791830031716017e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53759765625,0.0,0.0,9.370227780891582e-05,296.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,9.8672928288579e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,7.287957123480737e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,9.867302287602796e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377197265625,0.0,0.0,0.0004680622660089,286.7048645019531,294.1499938964844,293.29302978515625,292.39697265625,292.5041809082031,293.0281982421875,287.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983902564272,5.6758828748115775e-09,0.0009983845520764,-0.0139222797006368,0.0,0.0,0.0,-0.0076265931129455,60.0,8.606164932250977,-0.0,-6.7961096306135e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,9.3732844106853e-05,296.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,9.870512440102176e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.0,7.290334906429052e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,9.870521171251312e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,0.0004682149738073,286.708251953125,294.1499938964844,293.3224792480469,292.4082946777344,292.51141357421875,293.0588684082031,287.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987159864977,5.713967965448319e-09,0.0009987102821469,-0.0140220522880554,0.0,0.0,0.0,-0.0076454733498394,60.0,8.62578010559082,-0.0,-6.800544127827379e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,9.3764130724594e-05,296.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,9.873806266114116e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,7.292767259059474e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,9.873815724859014e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445251464844,0.0,0.0,0.000468371232273,286.71160888671875,294.1499938964844,293.3518371582031,292.419677734375,292.5188293457031,293.0896301269531,287.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999049283564,5.752938569969501e-09,0.0009990434627979,-0.0141241429373621,0.0,0.0,0.0,-0.0076647927053272,60.0,8.645523071289062,-0.0,-6.80508378536615e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478210449219,0.0,0.0,9.37962395255454e-05,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,9.877188131213188e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,7.295265095308423e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477294921875,0.0,0.0,9.877196862362324e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54791259765625,0.0,0.0,0.0004685316525865,286.7149658203125,294.1499938964844,293.381103515625,292.43115234375,292.52642822265625,293.12042236328125,287.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993914281949,5.792944346438844e-09,0.0009993856074288,-0.0142289465293288,0.0,0.0,0.0,-0.0076846256852149,60.0,8.665441513061523,-0.0,-6.809745656255475e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,9.382895950693636e-05,296.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,9.880633297143504e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,7.297809497686103e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,9.88064202829264e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,0.0004686950705945,286.7183532714844,294.1499938964844,293.4102783203125,292.4427185058594,292.53424072265625,293.1512756347656,287.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997399756684,5.833702410029673e-09,0.0009997341549023,-0.0143357189372181,0.0,0.0,0.0,-0.0077048307284712,60.0,8.68554973602295,-0.0,-6.814496344986766e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,9.386213787365703e-05,296.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,9.884127211989836e-05,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,7.300390279851854e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,9.884135943138972e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,0.0004688607878051,286.7217102050781,294.1499938964844,293.4393615722656,292.45440673828125,292.542236328125,293.18218994140625,287.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000934125855,5.8750360132364685e-09,0.0010000875918194,-0.0144439991563558,0.0,0.0,0.0,-0.0077253216877579,60.0,8.705864906311035,-0.0,-6.819316666906161e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580139160156,0.0,0.0,9.389574552187696e-05,296.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,9.887666965369136e-05,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,7.30300453142263e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,9.887675696518272e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.000469028687803,286.7250671386719,294.1499938964844,293.46832275390625,292.4662475585937,292.5503845214844,293.21307373046875,287.5071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004515061154,5.916911849368489e-09,0.0010004456853494,-0.0145536996424198,0.0,0.0,0.0,-0.0077460813336074,60.0,8.726375579833984,-0.0,-6.824200937671776e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,9.392963693244384e-05,296.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,9.891235822578892e-05,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,7.305640610866249e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,9.891244553728028e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0004691979847848,286.7284240722656,294.1499938964844,293.4971923828125,292.478271484375,292.5587463378906,293.2439880371094,287.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008126264438,5.959135407351823e-09,0.0010008066892623,-0.0146643100306391,0.0,0.0,0.0,-0.0077670137397944,60.0,8.747224807739258,-0.0,-6.829128551544272e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,9.396364475833252e-05,296.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654296875,0.0,0.0,9.894817048916592e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,7.308285421459004e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,9.89482578006573e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,0.0004693678638432,286.7317810058594,294.1499938964844,293.5259094238281,292.4904479980469,292.5673217773437,293.2748718261719,287.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011750273406,6.0015032943283594e-09,0.0010011689737439,-0.0147752976045012,0.0,0.0,0.0,-0.0077880169264972,60.0,8.768365859985352,-0.0,-6.834073928985164e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682067871094,0.0,0.0,9.39976962399669e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,9.898402640828864e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691223144531,0.0,0.0,7.310933870030567e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.568115234375,0.0,0.0,9.898411371978e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,0.0004695379757322,286.7351379394531,294.1499938964844,293.5544738769531,292.5028076171875,292.5760498046875,293.3057556152344,287.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015377774834,6.043923583831656e-09,0.0010015317238867,-0.0148864220827817,0.0,0.0,0.0,-0.0078090466558933,60.0,8.789788246154785,-0.0,-6.839027832938882e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57159423828125,0.0,0.0,9.403159492649138e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,9.90197222563438e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.572509765625,0.0,0.0,7.313570677069947e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,9.901980956783518e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,0.0004697073018178,286.7384948730469,294.1499938964844,293.5829162597656,292.5154113769531,292.5849609375,293.3365783691406,287.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018988978117,6.086155135420768e-09,0.001001892844215,-0.0149970529600977,0.0,0.0,0.0,-0.0078299827873706,60.0,8.811506271362305,-0.0,-6.843961131153264e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749816894531,0.0,0.0,9.406523167854176e-05,296.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755920410156,0.0,0.0,9.905514889396728e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,7.316187111428007e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57489013671875,0.0,0.0,9.905523620545864e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751037597656,0.0,0.0,0.000469875318231,286.7418518066406,294.1499938964844,293.6112060546875,292.5282287597656,292.59405517578125,293.3673095703125,287.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022573405876,6.128061613708269e-09,0.0010022511705756,-0.0151068298146128,0.0,0.0,0.0,-0.0078507578000426,60.0,8.8336181640625,-0.0,-6.848858191688123e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,9.409845370100812e-05,296.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,9.909013169817626e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57928466796875,0.0,0.0,7.318770803976804e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57830810546875,0.0,0.0,9.909021900966763e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,0.0004700412682723,286.7452087402344,294.1499938964844,293.6393127441406,292.54132080078125,292.6033020019531,293.3979797363281,287.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002611243166,6.1694507280662955e-09,0.0010026050731539,-0.0152152515947818,0.0,0.0,0.0,-0.0078712757676839,60.0,8.856110572814941,-0.0,-6.853696277175916e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.581787109375,0.0,0.0,9.41311227506958e-05,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,9.912452514981852e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826721191406,0.0,0.0,7.321311568375677e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816955566406,0.0,0.0,9.912461246130988e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,0.0004702044243458,286.74853515625,294.1499938964844,293.6672668457031,292.5546875,292.6127319335937,293.42852783203125,287.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029593249782,6.2101435105432765e-09,0.0010029530385509,-0.0153218498453497,0.0,0.0,0.0,-0.0078914491459727,60.0,8.87900161743164,-0.0,-6.858455492420036e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,9.41630860324949e-05,296.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,9.915819100569934e-05,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,7.323797763092443e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,9.91582783171907e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,0.0004703641170635,286.7518920898437,294.1499938964844,293.6950378417969,292.5683288574219,292.622314453125,293.458984375,287.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032999562099,6.249968986793419e-09,0.0010032936697825,-0.0154261738061904,0.0,0.0,0.0,-0.007911192253232,60.0,8.902270317077637,-0.0,-6.863113810595678e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,9.419414709554984e-05,296.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5891418457031,0.0,0.0,9.91909037111327e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,7.326213381020352e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884704589844,0.0,0.0,9.919099102262408e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5886535644531,0.0,0.0,0.0004705192695837,286.7552490234375,294.1499938964844,293.7226257324219,292.5823059082031,292.632080078125,293.4892883300781,287.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036308085545,6.288666920539754e-09,0.0010036245221272,-0.015527544543147,0.0,0.0,0.0,-0.0079303765669465,60.0,8.926063537597656,-0.0,-6.867642809993414e-08,0.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5919494628906,0.0,0.050000000745058,9.422421135241166e-05,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.592529296875,0.0,0.050000000745058,9.922256140271202e-05,298.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928039550781,0.0,0.050000000745058,7.328551873797551e-05,298.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.050000000745058,9.922264143824576e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.592041015625,0.0,0.050000000745058,0.0004706694453489,286.7585754394531,285.4460144042969,293.75,292.5965881347656,292.6419677734375,293.5194396972656,287.53631591796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039511835202,6.326119184052459e-09,0.0010039447806775,-0.0156256519258022,0.0,0.0,0.0,-0.007948943413794,60.0,8.950268745422363,-0.0,-6.872026858673054e-08,1.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25,0.6347725987434387,0.050000000745058,0.0408376902341842,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2501220703125,0.6347725987434387,0.050000000745058,0.0430040471255779,298.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25018310546875,0.6347725987434387,0.050000000745058,0.0317626483738422,298.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2499694824219,0.6347725987434387,0.050000000745058,0.0430040545761585,298.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25,0.6347725987434387,0.050000000745058,0.2039927095174789,287.36749267578125,285.4121398925781,293.7773132324219,292.6110534667969,296.8397216796875,297.7246398925781,287.7347412109375,1.0,0.1097103729844093,0.0729331597685813,0.0729331597685813,1.0,1.0,-0.4352228045463562,0.0002392686583334,0.4349835515022278,-0.126440092921257,0.0,0.0,0.0,10.183060646057127,60.0,1213.545654296875,0.0,12.277441024780272,1.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2152404785156,0.6318918466567993,0.050000000745058,0.0452334210276603,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2152404785156,0.6318918466567993,0.050000000745058,0.0476329699158668,298.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2152404785156,0.6318918466567993,0.050000000745058,0.0351815484464168,298.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2152404785156,0.6318918466567993,0.050000000745058,0.0476329699158668,298.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2152404785156,0.6318918466567993,0.050000000745058,0.2259503006935119,288.3273620605469,285.3782043457031,293.8046569824219,292.62548828125,297.3804016113281,298.77984619140625,289.004638671875,1.0,0.1210898905992508,0.1458663195371627,0.1458663195371627,1.0,1.0,-0.4819687306880951,0.011753543280065,0.4702152013778686,-0.1262058466672897,0.0,0.0,0.0,12.505911827087402,60.0,2457.282958984375,0.0,16.67938232421875,1.0,280.92218017578125,284.1689147949219,297.1944274902344,299.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5337272263643e-21,2.76686361318215e-21,2.76686361318215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
