time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820180,298.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2163391113281,0.5991502404212952,0.050000000745058,0.0455330424010753,296.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2163391113281,0.5991502404212952,0.050000000745058,0.0479484871029853,298.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2163391113281,0.5991502404212952,0.050000000745058,0.0354145914316177,298.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2163391113281,0.5991502404212952,0.050000000745058,0.0479484871029853,298.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2163391113281,0.5991502404212952,0.050000000745058,0.2274469882249832,289.265380859375,285.34423828125,293.8320617675781,292.639892578125,297.3742370605469,298.7997741699219,288.5311584472656,1.0,0.1313061863183975,0.2187994867563247,0.2187994867563247,1.0,1.0,-0.4851636886596679,0.0272273533046245,0.4579363465309143,-0.1115728244185447,1.0,1.0,0.0,16.253681182861328,60.0,12553.8466796875,0.0,19.96289253234864,1.0,281.33624267578125,289.0824890136719,298.0581359863281,299.2150573730469,293.1499938964844,293.1499938964844,283.1499938964844,1480.531494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2214705049991607,1.0,0.0,0.0,0.7967847585678101,0.7967923283576965,7.143245994711833e-08,4.207118988037109,4.207108974456787,1.026875452225795e-05,0.0,0.0,-0.0,5695.1865234375,0.0,16.6031494140625,1885.660888671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,298.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45526123046875,0.5713073015213013,0.050000000745058,0.0456788092851638,296.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45526123046875,0.5713073015213013,0.050000000745058,0.0481019876897335,298.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45526123046875,0.5713073015213013,0.050000000745058,0.0355279631912708,298.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.45526123046875,0.5713073015213013,0.050000000745058,0.0481019876897335,298.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.45526123046875,0.5713073015213013,0.050000000745058,0.2281751185655594,287.2513122558594,285.3102111816406,293.8594970703125,292.654296875,297.3586120605469,298.7696838378906,286.2453308105469,1.0,0.1405935883522033,0.2917326390743255,0.2917326390743255,1.0,1.0,-0.4867170751094818,0.0481291599571704,0.4385879039764404,-0.0911558791995048,1.0,1.0,0.0,20.02891540527344,60.0,12729.4228515625,0.0,23.18708038330078,1.0,281.96209716796875,285.8407287597656,297.8309936523437,299.0991516113281,293.1499938964844,293.1499938964844,283.1499938964844,2042.25634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439221322536468,1.0,0.0,0.0,0.9518598318099976,0.9518616795539856,6.161948107319405e-08,4.264275074005127,4.264265537261963,9.79999458650127e-06,0.0,0.0,-0.0,4547.31396484375,0.0,26.518051147460938,1895.212158203125,0.0,361.39056396484375,0.245720699429512,1.0,0.0,3.0,1.0,0.0
17820300,298.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.5494740605354309,0.050000000745058,0.0458162575960159,296.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.5494740605354309,0.050000000745058,0.0482467263936996,298.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.5494740605354309,0.050000000745058,0.0356348678469657,298.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.5494740605354309,0.050000000745058,0.0482467263936996,298.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.5494740605354309,0.050000000745058,0.2288617044687271,285.69073486328125,285.276123046875,293.8869934082031,292.6686706542969,297.3385009765625,298.73211669921875,285.2351989746094,1.0,0.1489951312541961,0.3646658062934875,0.3646658062934875,1.0,1.0,-0.4881817102432251,0.078258603811264,0.409923106431961,-0.0615417137742042,0.9654455780982972,0.9654455780982972,0.0,23.70465087890625,60.0,11603.4326171875,0.0,26.33886337280273,1.0,282.4635314941406,284.8335266113281,296.9237670898437,298.1419982910156,293.1499938964844,293.1499938964844,283.1499938964844,3403.310302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523679792881012,1.0,0.0,0.0,1.2278497219085691,1.2278523445129397,1.006552139415362e-07,4.26587438583374,4.265864849090576,9.786353075469378e-06,0.0,0.0,-0.0,3521.73193359375,0.0,56.67856979370117,1895.4302978515625,0.0,585.1641235351562,0.3101044297218323,1.0,0.0,3.0,1.0,0.0
17820360,298.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.5326287150382996,0.050000000745058,0.0459477081894874,296.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.5326287150382996,0.050000000745058,0.0483851470053195,298.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.5326287150382996,0.050000000745058,0.0357371047139167,298.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.5326287150382996,0.050000000745058,0.0483851470053195,298.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.5326287150382996,0.050000000745058,0.2295183092355728,285.0675964355469,285.2420349121094,293.9144897460937,292.6830139160156,297.3140563964844,298.69451904296875,284.9544982910156,1.0,0.1565549671649933,0.491732656955719,0.491732656955719,0.800000011920929,1.0,-0.4895824790000915,0.1434729844331741,0.3461095094680786,0.0030032023787498,0.5926351547241211,0.5926351547241211,0.0,27.22760963439941,60.0,10421.576171875,0.0,29.36902618408203,1.0,282.7912902832031,284.64892578125,296.1615905761719,297.2157592773437,293.1499938964844,293.1499938964844,283.1499938964844,11425.0224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305531024932861,1.0,0.0,0.0,1.2757456302642822,1.2757498025894165,1.085996714778048e-07,4.265923023223877,4.265913009643555,9.785940164874772e-06,0.0,0.0,-0.0,3154.74169921875,0.0,83.84061431884766,1895.4368896484373,0.0,610.1019897460938,0.3387336432933807,1.0,0.0,3.0,1.0,0.0
17820420,298.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.5197418928146362,0.050000000745058,0.046071246266365,296.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.5197418928146362,0.050000000745058,0.0485152378678321,298.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.5197418928146362,0.050000000745058,0.035833191126585,298.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.5197418928146362,0.050000000745058,0.0485152378678321,298.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.5197418928146362,0.050000000745058,0.2301354110240936,285.018798828125,285.2078552246094,293.9420471191406,292.69732666015625,296.72216796875,298.6608581542969,285.11431884765625,1.0,0.1633314043283462,0.6187995076179504,0.6187995076179504,0.6000000238418579,1.0,-0.4908987283706665,0.220069944858551,0.2708287835121155,0.0788922384381294,0.5096564888954163,0.5096564888954163,0.0,30.540536880493164,60.0,9459.3369140625,0.0,32.24233627319336,1.0,282.9440612792969,285.0116577148437,295.647216796875,296.518798828125,293.1499938964844,293.1499938964844,283.1499938964844,19392.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971679747104645,1.0,0.0,0.0,0.9944057464599608,0.994410514831543,6.598129687063192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2992.717041015625,0.0,65.13716888427734,1895.4371337890625,0.0,498.31146240234375,0.3217367231845855,1.0,0.0,3.0,1.0,0.0
17820480,298.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.5098574757575989,0.050000000745058,0.0461854301393032,296.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.5098574757575989,0.050000000745058,0.0486354790627956,298.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.5098574757575989,0.050000000745058,0.0359220020473003,298.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.5098574757575989,0.050000000745058,0.0486354790627956,298.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.5098574757575989,0.050000000745058,0.2307057827711105,285.2175598144531,285.1736755371094,293.9696044921875,292.71160888671875,295.6372985839844,298.6306457519531,285.2724304199219,1.0,0.1693884879350662,0.7458662986755371,0.7458662986755371,0.4000000059604645,1.0,-0.492115318775177,0.3471343219280243,0.1449809968471527,0.2050191164016723,0.64113849401474,0.64113849401474,0.0,33.61024856567383,60.0,10438.640625,0.0,34.93708038330078,1.0,283.02880859375,285.1745300292969,295.3934936523437,296.2218322753906,293.1499938964844,293.1499938964844,283.1499938964844,14294.1435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449554830789566,1.0,0.0,0.0,1.182902455329895,1.1829068660736084,9.336655892866474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.876708984375,0.0,77.67837524414062,1895.4371337890625,0.0,373.9002075195313,0.3386052548885345,1.0,0.0,3.0,1.0,0.0
17820540,298.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.502078652381897,0.050000000745058,0.0462908409535884,296.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.502078652381897,0.050000000745058,0.0487464852631092,298.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.502078652381897,0.050000000745058,0.0360039882361888,298.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.502078652381897,0.050000000745058,0.0487464852631092,298.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.502078652381897,0.050000000745058,0.2312323302030563,285.21612548828125,285.13946533203125,293.9971923828125,292.7258605957031,294.5116271972656,298.6006164550781,285.14764404296875,1.0,0.1747835278511047,0.8729331493377686,0.8729331493377686,0.2000000029802322,1.0,-0.4932387769222259,0.4562098681926727,0.0370289273560047,0.3132357597351074,0.6907443404197693,0.6907443404197693,0.0,36.44405746459961,60.0,10908.55859375,-0.0,37.43977355957031,1.0,283.0868530273437,284.9989013671875,295.3752746582031,296.1983337402344,293.1499938964844,293.1499938964844,283.1499938964844,11716.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115923345088959,1.0,0.0,0.0,1.3889154195785522,1.3889200687408447,1.2871969090610946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.64111328125,0.0,102.99372863769533,1895.4371337890625,0.0,296.5443725585937,0.3693623840808868,1.0,0.0,3.0,1.0,0.0
17820600,298.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.495763212442398,0.050000000745058,0.046388104557991,296.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.495763212442398,0.050000000745058,0.0488489046692848,298.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.495763212442398,0.050000000745058,0.0360796339809894,298.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.495763212442398,0.050000000745058,0.0488489046692848,298.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.495763212442398,0.050000000745058,0.2317181825637817,285.08038330078125,285.105224609375,294.0248107910156,292.7400817871094,294.0438232421875,298.5732421875,285.0322570800781,1.0,0.1795706748962402,1.0,1.0,0.0,1.0,-0.4942753612995147,0.494273692369461,1.6704691461200127e-06,0.3507947623729706,0.6312471032142639,0.6312471032142639,0.0,39.05009078979492,60.0,10775.861328125,-0.0,39.7426872253418,1.0,283.1187744140625,284.94854736328125,295.44097900390625,296.2323913574219,293.1499938964844,293.1499938964844,283.1499938964844,15216.5400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839816749095917,1.0,0.0,0.0,1.397000432014465,1.3970057964324951,1.3022264511164394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.794677734375,0.0,114.43373107910156,1895.4371337890625,0.0,248.3902282714844,0.3796413540840149,1.0,0.0,3.0,1.0,0.0
17820660,298.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.4905095994472503,0.050000000745058,0.0464769266545772,296.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.4905095994472503,0.050000000745058,0.0489424429833889,298.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.4905095994472503,0.050000000745058,0.0361487232148647,298.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.4905095994472503,0.050000000745058,0.0489424429833889,298.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.4905095994472503,0.050000000745058,0.2321618795394897,285.03192138671875,285.07098388671875,294.05242919921875,292.7543029785156,294.0465087890625,298.5486755371094,285.0424499511719,1.0,0.183806762099266,1.0,1.0,0.0,1.0,-0.4952218532562256,0.4952214956283569,3.526865839376115e-07,0.3514399528503418,0.6076763272285461,0.6076763272285461,0.0,41.424781799316406,60.0,10663.7265625,-0.0,41.84529876708984,1.0,283.1342163085937,285.0158386230469,295.5231018066406,296.29052734375,293.1499938964844,293.1499938964844,283.1499938964844,17867.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641863465309143,1.0,0.0,0.0,1.3377351760864258,1.3377406597137451,1.194080851973922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.759033203125,0.0,111.2126235961914,1895.4371337890625,0.0,216.480224609375,0.3768078088760376,1.0,0.0,3.0,1.0,0.0
17820720,298.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.486032634973526,0.050000000745058,0.0465572327375412,296.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.486032634973526,0.050000000745058,0.0490270070731639,298.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.486032634973526,0.050000000745058,0.0362111814320087,298.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.486032634973526,0.050000000745058,0.0490270070731639,298.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.486032634973526,0.050000000745058,0.2325630187988281,285.0621337890625,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.52734375,285.072265625,1.0,0.1875473707914352,1.0,1.0,0.0,1.0,-0.4960775673389435,0.4960772097110748,3.53383882156777e-07,0.3520090579986572,0.6526267528533936,0.6526267528533936,0.0,43.57152938842773,48.0,10903.556640625,-0.0,43.752891540527344,1.0,283.1419982910156,285.02740478515625,295.6222839355469,296.40106201171875,293.1499938964844,293.1499938964844,283.1499938964844,16292.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536171019077301,1.0,0.0,0.0,1.3940367698669434,1.3940422534942627,1.296707097253602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.142578125,0.0,116.96495056152344,1895.4371337890625,0.0,199.9676818847656,0.3841253221035003,1.0,0.0,3.0,1.0,0.0
17820780,298.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.4839745461940765,0.050000000745058,0.046595100313425,296.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.4839745461940765,0.050000000745058,0.0490668825805187,298.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.4839745461940765,0.050000000745058,0.0362406335771083,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.4839745461940765,0.050000000745058,0.0490668825805187,298.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.4839745461940765,0.050000000745058,0.2327521741390228,285.05670166015625,284.9981994628906,294.10772705078125,292.7825927734375,294.1015014648437,298.5091552734375,285.0348205566406,1.0,0.1889634430408477,1.0,1.0,0.0,1.0,-0.4964812695980072,0.4964809119701385,3.536952704052965e-07,0.3522378206253052,0.6870357990264893,0.6870357990264893,0.0,44.58342742919922,48.0,11111.1552734375,-0.0,44.654296875,1.0,283.1461181640625,284.93963623046875,295.73638916015625,296.5423583984375,293.1499938964844,293.1499938964844,283.1499938964844,14528.4560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540035486221313,1.0,0.0,0.0,1.5030231475830078,1.5030287504196167,1.507386997445792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.89794921875,0.0,133.00917053222656,1895.4371337890625,0.0,200.5673217773437,0.4008169174194336,1.0,0.0,3.0,1.0,0.0
17820840,298.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.4837266504764557,0.050000000745058,0.0465996861457824,296.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.4837266504764557,0.050000000745058,0.0490717142820358,298.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.4837266504764557,0.050000000745058,0.036244198679924,298.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.4837266504764557,0.050000000745058,0.0490717142820358,298.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.4837266504764557,0.050000000745058,0.2327750772237777,285.0046081542969,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.4934997558594,284.9775695800781,1.0,0.189004898071289,1.0,1.0,0.0,1.0,-0.4965302348136902,0.4965299069881439,3.537013526511146e-07,0.3521951138973236,0.6908585429191589,0.6908585429191589,0.0,44.70528793334961,36.0,11131.7373046875,-0.0,44.76298141479492,1.0,283.148193359375,284.86529541015625,295.828857421875,296.654296875,293.1499938964844,293.1499938964844,283.1499938964844,14933.2666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614363372325897,1.0,0.0,0.0,1.5631763935089111,1.5631822347640991,1.6304571204273088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.92919921875,0.0,147.12278747558594,1895.4371337890625,0.0,212.15826416015625,0.4137738645076751,1.0,0.0,3.0,1.0,0.0
17820900,298.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.4849337935447693,0.050000000745058,0.0465773977339267,296.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.4849337935447693,0.050000000745058,0.0490482412278652,298.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.4849337935447693,0.050000000745058,0.0362268649041652,298.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.4849337935447693,0.050000000745058,0.0490482412278652,298.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.4849337935447693,0.050000000745058,0.2326637506484985,284.9574584960937,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.4800109863281,284.94061279296875,1.0,0.187817707657814,1.0,1.0,0.0,1.0,-0.4962928593158722,0.4962925016880035,3.534610186761711e-07,0.3519333004951477,0.6780173778533936,0.6780173778533936,0.0,44.10844421386719,36.0,11114.984375,-0.0,44.231101989746094,1.0,283.1492004394531,284.8263854980469,295.8837890625,296.7253723144531,293.1499938964844,293.1499938964844,283.1499938964844,16038.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710794150829315,1.0,0.0,0.0,1.589077115058899,1.5890833139419556,1.6849358530635072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.89599609375,0.0,156.5335693359375,1895.4371337890625,0.0,227.41555786132807,0.4215457141399383,1.0,0.0,3.0,1.0,0.0
17820960,298.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4874337613582611,0.050000000745058,0.0465317405760288,296.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4874337613582611,0.050000000745058,0.0490001626312732,298.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4874337613582611,0.050000000745058,0.0361913554370403,298.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4874337613582611,0.050000000745058,0.0490001626312732,298.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4874337613582611,0.050000000745058,0.2324356883764267,284.9336242675781,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.4685363769531,284.9300842285156,1.0,0.1855424642562866,1.0,1.0,0.0,1.0,-0.4958064258098602,0.4958060681819916,3.530063565904129e-07,0.3514805436134338,0.6598894000053406,0.6598894000053406,0.0,42.88663482666016,25.0,11058.611328125,-0.0,43.143775939941406,1.0,283.1496276855469,284.8262634277344,295.9054260253906,296.75604248046875,293.1499938964844,293.1499938964844,283.1499938964844,17561.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797624111175537,1.0,0.0,0.0,1.573108792304993,1.5731152296066284,1.6512427691850465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.0458984375,0.0,157.80592346191406,1895.4371337890625,0.0,241.4471893310547,0.4220840632915497,1.0,0.0,3.0,1.0,0.0
17821020,298.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.4951123595237732,0.050000000745058,0.0463986881077289,296.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.4951123595237732,0.050000000745058,0.0488600544631481,298.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.6342996954917908,0.1733969300985336,0.0693843215703964,298.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.4951123595237732,0.050000000745058,0.0488600544631481,298.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.4951123595237732,0.050000000745058,0.2317710667848587,284.9343566894531,284.95001220703125,294.21832275390625,292.8388366699219,294.2122802734375,298.4586181640625,284.94952392578125,1.0,0.1828984916210174,1.0,1.0,0.0,1.0,-0.5342956185340881,0.5342952013015747,3.859895230107213e-07,0.3794052898883819,0.6544685363769531,0.6544685363769531,0.0,39.6202392578125,25.0,11440.671875,-0.0,44.73675537109375,1.0,283.1498413085937,284.8582458496094,295.9063720703125,296.7643127441406,293.1499938964844,293.1499938964844,283.1499938964844,18147.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859574496746063,1.0,0.0,0.0,1.5576882362365725,1.557694673538208,1.619028466848249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.90087890625,0.0,156.17495727539062,1895.4371337890625,0.0,251.6731109619141,0.4207134544849396,1.0,0.0,3.0,1.0,0.0
17821080,298.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7461356520652771,0.1708450019359588,0.1248837411403656,296.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.5219370126724243,0.050000000745058,0.0484906323254108,298.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7963802814483643,0.1697874069213867,0.1180546358227729,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.5219370126724243,0.050000000745058,0.0484906323254108,298.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.5219370126724243,0.050000000745058,0.2300186902284622,285.0745544433594,284.95001220703125,294.2459411621094,292.85284423828125,294.2412414550781,298.41485595703125,285.1890563964844,1.0,0.1815676987171173,1.0,1.0,0.0,1.0,-0.6839045882225037,0.6839040517807007,5.287542421683611e-07,0.4930449724197387,0.7580391764640808,0.7580391764640808,0.0,31.49761390686035,28.0,13965.74609375,-0.0,54.91758728027344,1.0,283.1499328613281,285.1063232421875,295.9290771484375,296.8597412109375,293.1499938964844,293.1499938964844,283.1499938964844,14824.8935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934277296066284,1.0,0.0,0.0,1.6458735466003418,1.6458797454833984,1.807533323017197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.3359375,0.0,165.89227294921875,1895.4371337890625,0.0,264.2871398925781,0.4331903159618377,1.0,0.0,3.0,1.0,0.0
17821140,298.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.8036242723464966,0.1635955274105072,0.1497672945261001,296.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.5299656391143799,0.050000000745058,0.0484091341495513,298.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.8082026243209839,0.1676807701587677,0.1184514611959457,298.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.5299656391143799,0.050000000745058,0.0484091341495513,298.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.5299656391143799,0.050000000745058,0.2296320796012878,285.3310852050781,284.95001220703125,294.2735595703125,292.86676025390625,294.26922607421875,298.33795166015625,285.3531188964844,1.0,0.1812948286533355,1.0,1.0,0.0,1.0,-0.7136388421058655,0.7136382460594177,5.603634463113849e-07,0.5168386697769165,1.0,1.0,0.0,29.71524238586425,28.0,15567.4365234375,-0.0,56.82713317871094,1.0,283.14996337890625,285.1221008300781,296.03887939453125,297.104248046875,293.1499938964844,293.1499938964844,283.1499938964844,8804.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149723947048187,1.0,0.0,0.0,1.917149901390076,1.9171562194824217,2.452480316605943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.3134765625,0.0,217.73651123046875,1895.4371337890625,0.0,302.836669921875,0.4785144627094269,1.0,0.0,3.0,1.0,0.0
17821200,298.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.8241370320320129,0.1601272523403167,0.1460666358470916,296.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.5520892143249512,0.050000000745058,0.0482265688478946,298.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.8339914679527283,0.1685034185647964,0.1180346757173538,298.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.7539960145950317,0.1547286808490753,0.1178095862269401,298.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.5520892143249512,0.050000000745058,0.2287660837173462,285.3150634765625,284.95001220703125,294.3011779785156,292.88067626953125,294.29718017578125,298.29949951171875,285.3214416503906,1.0,0.1823020875453949,1.0,1.0,0.0,1.0,-0.7906755805015564,0.7906749248504639,6.462473152168968e-07,0.577336847782135,1.0,1.0,0.0,25.825328826904297,31.0,16734.580078125,-0.0,62.95500183105469,1.0,283.1499938964844,285.0635070800781,296.1272277832031,297.2735595703125,293.1499938964844,293.1499938964844,283.1499938964844,9653.826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439424574375152,1.0,0.0,0.0,2.069451332092285,2.0694587230682373,2.857615868379071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.72900390625,0.0,271.2919311523437,1895.4371337890625,0.0,361.43499755859375,0.5162560939788818,1.0,0.0,3.0,1.0,0.0
17821260,298.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39947509765625,0.91377991437912,0.1600182056427002,0.1137260496616363,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.6724510788917542,0.050000000745058,0.0476878061890602,298.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.397705078125,0.907067596912384,0.171625941991806,0.0867096856236457,298.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.9762927293777466,0.1507846415042877,0.1436063796281814,298.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.8403065204620361,0.1451932340860366,0.4431453049182892,285.3993835449219,284.95001220703125,294.3287353515625,292.8945617675781,294.3255615234375,298.3282470703125,285.48394775390625,1.0,0.1869530230760574,1.0,1.0,0.0,1.0,-1.001774549484253,1.0017735958099363,9.23300092381396e-07,0.7484818696975708,1.0,1.0,0.0,14.546159744262695,31.0,19899.89453125,-0.0,82.1471939086914,1.0,283.1499938964844,285.2088928222656,296.1735534667969,297.43096923828125,293.1499938964844,293.1499938964844,283.1499938964844,11046.5322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736300408840179,1.0,0.0,0.0,2.2137928009033203,2.213801145553589,3.2701470331630844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.98095703125,0.0,332.10595703125,1895.4371337890625,0.0,432.30126953125,0.548582136631012,1.0,0.0,3.0,1.0,0.0
17821320,298.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.8815816044807434,0.1702262759208679,0.0934005975723266,296.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66094970703125,0.6951166391372681,0.050000000745058,0.047642458230257,298.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.8815816044807434,0.1822512000799179,0.0726449117064476,297.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.8815816044807434,0.1525442898273468,0.0983553305268287,297.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.9424240589141846,0.1419285237789154,0.5600098371505737,285.7149963378906,284.95001220703125,294.3562927246094,292.90838623046875,294.3533630371094,298.28057861328125,285.74005126953125,1.0,0.19148550927639,1.0,1.0,0.0,1.0,-1.0457088947296145,1.045707941055298,9.892244179354748e-07,0.7845572829246521,1.0,1.0,0.0,13.97064971923828,51.0,21567.357421875,-0.0,90.1464614868164,1.0,283.1499938964844,285.3637084960937,296.2364501953125,297.6629638671875,293.1499938964844,293.1499938964844,283.1499938964844,12224.1240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087612271308899,1.0,0.0,0.0,2.328803539276123,2.328812837600708,3.618754078615893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.56103515625,0.0,386.6023864746094,1895.4371337890625,0.0,534.540771484375,0.5792846083641052,1.0,0.0,3.0,1.0,0.0
17821380,298.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.8815881013870239,0.1783027648925781,0.093404397368431,296.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.6951107382774353,0.050000000745058,0.0476422235369682,298.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.8815881013870239,0.1900756359100341,0.0726478621363639,297.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.8815881013870239,0.1548781394958496,0.0983593240380287,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.964248776435852,0.1395533680915832,0.5966521501541138,285.7496032714844,284.95001220703125,294.38385009765625,292.9222106933594,294.3810119628906,298.2490234375,285.7532958984375,1.0,0.1990873366594314,1.0,1.0,0.0,1.0,-1.0905001163482666,1.0904990434646606,1.0589593557597254e-06,0.8206007480621338,1.0,1.0,0.0,14.54820442199707,51.0,22498.322265625,-0.0,100.95433807373048,1.0,283.1499938964844,285.3450622558594,296.2616577148437,297.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,13522.98046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438126921653748,1.0,0.0,0.0,2.4494028091430664,2.449413061141968,4.003259448381869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.51611328125,0.0,449.82818603515625,1895.4371337890625,0.0,661.2744140625,0.6058303713798523,1.0,0.0,3.0,1.0,0.0
17821440,298.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785339355469,0.8925613164901733,0.1845786571502685,0.1008520275354385,296.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.685228168964386,0.050000000745058,0.0476600788533687,298.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785339355469,0.8925613164901733,0.196007490158081,0.0784404650330543,297.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785339355469,0.8925613164901733,0.1572154015302658,0.1062020361423492,297.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.965176522731781,0.1374335885047912,0.6231256127357483,285.7807922363281,284.95001220703125,294.4113464355469,292.9359741210937,294.4086303710937,298.2213134765625,285.79052734375,1.0,0.2087957113981247,1.0,1.0,0.0,1.0,-1.1451594829559326,1.1451584100723269,1.1484683000162477e-06,0.864759087562561,1.0,1.0,0.0,15.748948097229004,71.0,23531.427734375,-0.0,116.57861328125,1.0,283.1499938964844,285.35821533203125,296.23779296875,297.8540954589844,293.1499938964844,293.1499938964844,283.1499938964844,14575.2490234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723602175712585,1.0,0.0,0.0,2.5429158210754395,2.542927026748657,4.314766499646794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.3515625,0.0,503.3408203125,1895.4371337890625,0.0,786.2951049804688,0.6313154697418213,1.0,0.0,3.0,1.0,0.0
17821500,298.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82061767578125,0.90691739320755,0.1876159608364105,0.1113694608211517,296.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.6725770831108093,0.050000000745058,0.0476858504116535,298.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.820556640625,0.90691739320755,0.1992429792881012,0.0866206958889961,297.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212280273437,0.9828211665153505,0.1574219614267349,0.14676333963871,297.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209228515625,0.9429198503494264,0.1363325715065002,0.6158591508865356,285.8222045898437,284.95001220703125,294.43878173828125,292.94970703125,294.4362487792969,298.1827392578125,285.8332214355469,1.0,0.22044038772583,1.0,1.0,0.0,1.0,-1.210136890411377,1.2101356983184814,1.2607247299456503e-06,0.9166675806045532,1.0,1.0,0.0,17.3290958404541,71.0,24705.037109375,-0.0,136.7318115234375,1.0,283.1499938964844,285.3739929199219,296.1993713378906,297.8866271972656,293.1499938964844,293.1499938964844,283.1499938964844,15756.83203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947371125221252,1.0,0.0,0.0,2.643981695175171,2.643993616104126,4.66455475134353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.33837890625,0.0,565.772216796875,1895.4371337890625,0.0,899.9195556640625,0.653117835521698,1.0,0.0,3.0,1.0,0.0
17821560,298.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.9451147317886353,0.1882925778627395,0.141746774315834,296.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.6431920528411865,0.050000000745058,0.0477647222578525,298.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.9451147317886353,0.2005743384361267,0.1102474927902221,297.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.9425368309020996,0.1551930457353592,0.1481913179159164,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.8955609202384949,0.1359236240386963,0.6129822731018066,285.8888244628906,284.95001220703125,294.4662170410156,292.96337890625,294.4638061523437,298.1421813964844,285.90252685546875,1.0,0.2336780279874801,1.0,1.0,0.0,1.0,-1.273827314376831,1.2738258838653564,1.3782678252027836e-06,0.968311846256256,1.0,1.0,0.0,20.305072784423828,91.0,25885.4375,-0.0,161.80372619628906,1.0,283.1499938964844,285.41632080078125,296.1661682128906,297.9189453125,293.1499938964844,293.1499938964844,283.1499938964844,16678.861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125686764717102,1.0,0.0,0.0,2.7202396392822266,2.720252513885498,4.937506332680641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.4765625,0.0,616.152099609375,1895.4371337890625,0.0,1001.01171875,0.6744288206100464,1.0,0.0,3.0,1.0,0.0
17821620,297.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.9453591108322144,0.1849981397390365,0.1682317852973938,296.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.6093094944953918,0.050000000745058,0.0479020401835441,298.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571228027344,0.9687395095825196,0.1989925801753997,0.1402002125978469,297.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.8826838135719299,0.1542596817016601,0.1469200253486633,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.845794677734375,0.1358607560396194,0.6126653552055359,285.9571228027344,284.95001220703125,294.4935913085937,292.97705078125,294.4913024902344,298.0892333984375,285.9710998535156,1.0,0.2482077330350875,1.0,1.0,0.0,1.0,-1.334835648536682,1.334834098815918,1.4981616232034869e-06,1.018529772758484,1.0,1.0,0.0,24.788848876953125,91.0,27089.8046875,-0.0,192.56549072265625,1.0,283.1499938964844,285.4560241699219,296.14727783203125,297.9662780761719,293.1499938964844,293.1499938964844,283.1499938964844,17746.294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278374195098877,1.0,0.0,0.0,2.805936336517334,2.8059499263763428,5.253503445601382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.19775390625,0.0,676.2387084960938,1895.4371337890625,0.0,1094.5067138671875,0.6925086379051208,1.0,0.0,3.0,1.0,0.0
17821680,297.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.8470153212547302,0.1833923161029815,0.1662473827600479,296.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.5428380966186523,0.050000000745058,0.0482931733131408,297.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729919433594,0.86716628074646,0.197102889418602,0.1389381140470504,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.8006722927093506,0.1541149169206619,0.1468145996332168,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.7671674489974976,0.1358460932970047,0.6143254041671753,285.97296142578125,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,298.0414733886719,285.9685974121094,1.0,0.2619753181934356,1.0,1.0,0.0,1.0,-1.33771014213562,1.3377087116241455,1.5034734133223535e-06,1.0203534364700315,1.0,1.0,0.0,34.73301315307617,79.0,27361.08203125,-0.0,215.5638122558593,1.0,283.1499938964844,285.4349060058594,296.1348876953125,297.99835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18551.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410138010978699,1.0,0.0,0.0,2.8688747882843018,2.868889093399048,5.491822889780451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.00341796875,0.0,722.7721557617188,1895.4371337890625,0.0,1180.00244140625,0.7106037735939026,1.0,0.0,3.0,1.0,0.0
17821740,297.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.8098527193069458,0.1836736500263214,0.165981262922287,296.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.514202892780304,0.050000000745058,0.0485753789544105,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.828246533870697,0.1972199976444244,0.1385992765426635,297.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94219970703125,0.7639267444610596,0.1544670909643173,0.1471998542547226,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.7339034676551819,0.1359608620405197,0.6158684492111206,285.9414367675781,284.95001220703125,294.5482177734375,293.0042419433594,294.54595947265625,298.0069274902344,285.93609619140625,1.0,0.2708041071891784,1.0,1.0,0.0,1.0,-1.339634656906128,1.339633226394653,1.5073293297973578e-06,1.0218905210494995,1.0,1.0,0.0,41.91048431396485,79.0,27566.94140625,-0.0,232.6302185058593,1.0,283.1499938964844,285.39410400390625,296.1149597167969,297.9996032714844,293.1499938964844,293.1499938964844,283.1499938964844,19520.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504479050636292,1.0,0.0,0.0,2.9428560733795166,2.942870855331421,5.778716172244458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.0986328125,0.0,780.1421508789062,1895.4371337890625,0.0,1243.811767578125,0.7258501648902893,1.0,0.0,3.0,1.0,0.0
17821800,297.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.7904781699180603,0.1849372088909149,0.1668688654899597,296.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.5005860328674316,0.050000000745058,0.048764981329441,297.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.8096091747283936,0.1984023451805114,0.1392057836055755,297.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.7463523149490356,0.1551537364721298,0.1478807181119918,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195556640625,0.717324435710907,0.1362439095973968,0.6176462173461914,285.9188842773437,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.97967529296875,285.9160461425781,1.0,0.2772952616214752,1.0,1.0,0.0,1.0,-1.3446048498153689,1.344603419303894,1.5173336578300225e-06,1.0258772373199463,1.0,1.0,0.0,46.79372024536133,67.0,27763.9296875,-0.0,245.69046020507807,1.0,283.1499938964844,285.3682556152344,296.0943908691406,297.989501953125,293.1499938964844,293.1499938964844,283.1499938964844,20228.716796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563703417778015,1.0,0.0,0.0,2.995767831802368,2.9957833290100098,5.988383691146737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.10498046875,0.0,822.9837036132812,1895.4371337890625,0.0,1284.9288330078125,0.7415281534194946,1.0,0.0,3.0,1.0,0.0
17821860,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.7813814878463745,0.1867243498563766,0.1683598756790161,296.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.4934548735618591,0.050000000745058,0.0488843917846679,297.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8001299500465393,0.2001535296440124,0.1403249055147171,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.7378005981445312,0.1560794115066528,0.1487638056278228,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.7079993486404419,0.1366912424564361,0.6198490858078003,285.9003601074219,284.95001220703125,294.6026306152344,293.0312805175781,294.60040283203125,297.95703125,285.897705078125,1.0,0.2817738950252533,1.0,1.0,0.0,1.0,-1.3515844345092771,1.3515828847885132,1.5314632264562531e-06,1.0314830541610718,1.0,1.0,0.0,49.93372344970703,67.0,28027.171875,-0.0,255.6390991210937,1.0,283.1499938964844,285.34136962890625,296.0819396972656,297.9872131347656,293.1499938964844,293.1499938964844,283.1499938964844,21119.51171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600571274757385,1.0,0.0,0.0,3.061018228530884,3.0610344409942627,6.252089406189043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.26708984375,0.0,877.9395751953125,1895.4371337890625,0.0,1310.9256591796875,0.7546637058258057,1.0,0.0,3.0,1.0,0.0
17821920,297.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.7788102030754089,0.1887932419776916,0.1701488643884658,296.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.490132212638855,0.050000000745058,0.0489446148276329,297.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.7972546815872192,0.2022085636854171,0.1416990906000137,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.7347339987754822,0.1571717411279678,0.149777740240097,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.7040099501609802,0.1372747719287872,0.6224432587623596,285.89013671875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.9375915527344,285.8891906738281,1.0,0.2845663726329803,1.0,1.0,0.0,1.0,-1.3597841262817385,1.359782576560974,1.5481757600355197e-06,1.0380709171295166,1.0,1.0,0.0,51.59653854370117,55.0,28265.75390625,-0.0,262.7626953125,1.0,283.1499938964844,285.326416015625,296.0782165527344,297.991943359375,293.1499938964844,293.1499938964844,283.1499938964844,21751.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624792814254761,1.0,0.0,0.0,3.1064772605896,3.1064939498901367,6.439166782001848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.96484375,0.0,917.6381225585938,1895.4371337890625,0.0,1328.1695556640625,0.7685478329658508,1.0,0.0,3.0,1.0,0.0
17821980,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.7808987498283386,0.1910228729248047,0.1720894128084182,296.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.4895609319210052,0.050000000745058,0.0489551685750484,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.7991889715194702,0.2044320851564407,0.1432011723518371,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.7356054186820984,0.1583819538354873,0.1508774310350418,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.7043043971061707,0.1379663944244384,0.6253551244735718,285.8805236816406,284.95001220703125,294.65679931640625,293.0581359863281,294.65460205078125,297.9205627441406,285.8792419433594,1.0,0.2859517335891723,1.0,1.0,0.0,1.0,-1.3687443733215332,1.368742823600769,1.566575178912899e-06,1.0452691316604614,1.0,1.0,0.0,52.01548004150391,55.0,28551.0859375,-0.0,267.3793640136719,1.0,283.1499938964844,285.3077087402344,296.0830078125,298.0088195800781,293.1499938964844,293.1499938964844,283.1499938964844,22582.59375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664473295211792,1.0,0.0,0.0,3.1652708053588867,3.165288209915161,6.685210678369913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.58740234375,0.0,970.7326049804688,1895.4371337890625,0.0,1342.461669921875,0.7801235914230347,1.0,0.0,3.0,1.0,0.0
