time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822040,297.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.7867359519004822,0.1933404356241226,0.1740990579128265,296.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.4912282526493072,0.050000000745058,0.0489242896437644,297.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766174316406,0.804956316947937,0.2067438066005706,0.1447598934173584,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766784667969,0.7396730780601501,0.1596707552671432,0.1520271897315979,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766784667969,0.7080698609352112,0.1387369930744171,0.6284856796264648,285.8766174316406,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.90545654296875,285.8766174316406,1.0,0.2861560583114624,1.0,1.0,0.0,1.0,-1.3781287670135498,1.3781272172927856,1.5859980067034485e-06,1.0528066158294678,1.0,1.0,0.0,51.39384078979492,43.0,28802.27734375,-0.0,269.7816467285156,1.0,283.1499938964844,285.298583984375,296.0927429199219,298.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,23157.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663811802864075,1.0,0.0,0.0,3.2052814960479736,3.205299139022827,6.855287324469828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.3310546875,0.0,1008.0116577148438,1895.4371337890625,0.0,1356.21728515625,0.7926961183547974,1.0,0.0,3.0,1.0,0.0
17822100,297.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.7959396839141846,0.1957085877656936,0.1761396527290344,296.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.4948875904083252,0.050000000745058,0.0488589704036712,297.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.813829243183136,0.2091015428304672,0.146340861916542,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87176513671875,0.7466760873794556,0.1610127240419387,0.1532058864831924,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.7146788239479065,0.1395655572414398,0.6317650675773621,285.87164306640625,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.89190673828125,285.87109375,1.0,0.2853690385818481,1.0,1.0,0.0,1.0,-1.3877493143081665,1.3877476453781128,1.6060715779531165e-06,1.0605313777923584,1.0,1.0,0.0,49.90530776977539,43.0,29091.525390625,-0.0,270.256591796875,1.0,283.1499938964844,285.2845153808594,296.106201171875,298.05908203125,293.1499938964844,293.1499938964844,283.1499938964844,23944.51953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685000658035278,1.0,0.0,0.0,3.2593202590942383,3.259338617324829,7.088386837494909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.36328125,0.0,1059.859375,1895.4371337890625,0.0,1371.5858154296875,0.803122878074646,1.0,0.0,3.0,1.0,0.0
17822160,297.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.808350682258606,0.1980986595153808,0.1781834214925766,296.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.5005444884300232,0.050000000745058,0.0487652197480201,297.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.8253057599067688,0.2114749550819397,0.1479206979274749,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.7567141652107239,0.1623855531215667,0.1543945521116256,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711242675781,0.7236063480377197,0.1404318362474441,0.6351191997528076,285.8711853027344,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.879638671875,285.8716735839844,1.0,0.2837440371513366,1.0,1.0,0.0,1.0,-1.397439956665039,1.3974382877349854,1.6264575606328435e-06,1.0683101415634155,1.0,1.0,0.0,47.699462890625,31.0,29343.17578125,-0.0,269.0500793457031,1.0,283.1499938964844,285.2787170410156,296.1205139160156,298.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,24476.10546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707871556282043,1.0,0.0,0.0,3.2953014373779297,3.2953200340271,7.245753863571736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.4091796875,0.0,1095.34912109375,1895.4371337890625,0.0,1388.2813720703125,0.8147254586219788,1.0,0.0,3.0,1.0,0.0
17822220,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687438964844,0.8232178092002869,0.200497031211853,0.180220365524292,296.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.5085297226905823,0.050000000745058,0.0486481338739395,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687438964844,0.8399046659469604,0.2138492614030838,0.1494902372360229,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.7702124714851379,0.163776159286499,0.1555839627981186,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.7350899577140808,0.1413230299949646,0.638507604598999,285.8687438964844,284.95001220703125,294.7643127441406,293.11138916015625,294.76220703125,297.8683776855469,285.8685913085937,1.0,0.2814145684242248,1.0,1.0,0.0,1.0,-1.4071242809295654,1.4071226119995115,1.6469966794829816e-06,1.0760807991027832,1.0,1.0,0.0,44.90388107299805,31.0,29628.734375,-0.0,266.4008178710937,1.0,283.1499938964844,285.2673645019531,296.1356811523437,298.1196594238281,293.1499938964844,293.1499938964844,283.1499938964844,25232.4453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733046174049377,1.0,0.0,0.0,3.3458282947540283,3.3458476066589355,7.469656111425138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.82421875,0.0,1146.5107421875,1895.4371337890625,0.0,1406.7852783203125,0.8243027925491333,1.0,0.0,3.0,1.0,0.0
17822280,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8414345979690552,0.2028888761997223,0.1822376698255539,296.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.5195721983909607,0.050000000745058,0.0485118739306926,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8588383197784424,0.2162100821733474,0.1510397046804428,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.7878468632698059,0.1651715338230133,0.1567635834217071,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.7500833868980408,0.1422262042760849,0.6418828964233398,285.8701171875,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.8580322265625,285.870849609375,1.0,0.2784832119941711,1.0,1.0,0.0,1.0,-1.4167104959487915,1.4167088270187378,1.6674921425874345e-06,1.083769917488098,1.0,1.0,0.0,41.62241363525391,25.0,29875.69140625,-0.0,262.4923400878906,1.0,283.1499938964844,285.2635192871094,296.1499328613281,298.1490478515625,293.1499938964844,293.1499938964844,283.1499938964844,25733.166015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758987307548523,1.0,0.0,0.0,3.3788630962371826,3.378882646560669,7.617886694788467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.80810546875,0.0,1180.807373046875,1895.4371337890625,0.0,1425.99072265625,0.8351959586143494,1.0,0.0,3.0,1.0,0.0
17822340,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.8618587255477905,0.2052674740552902,0.1842550188302993,296.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695678710937,0.5323113799095154,0.050000000745058,0.0483827255666255,297.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.880209743976593,0.2185510694980621,0.1525841802358627,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.8071736693382263,0.1665645837783813,0.1579527705907821,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692321777344,0.7671154141426086,0.1431336551904678,0.645334005355835,285.8691711425781,284.95001220703125,294.8175964355469,293.1377868652344,294.8155212402344,297.848388671875,285.8692932128906,1.0,0.2759337425231933,1.0,1.0,0.0,1.0,-1.4264014959335327,1.426399827003479,1.6883735725059523e-06,1.0915356874465942,1.0,1.0,0.0,38.52397155761719,25.0,30157.208984375,-0.0,259.0089416503906,1.0,283.1499938964844,285.2539978027344,296.1642150878906,298.1803283691406,293.1499938964844,293.1499938964844,283.1499938964844,26467.6953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785963773727417,1.0,0.0,0.0,3.4267470836639404,3.426767349243164,7.83533209869347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.94970703125,0.0,1231.72412109375,1895.4371337890625,0.0,1446.1077880859375,0.8441340327262878,1.0,0.0,3.0,1.0,0.0
17822400,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.8859232068061829,0.2076211422681808,0.1862552314996719,296.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87109375,0.5475117564201355,0.050000000745058,0.0482560135424137,297.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.9049723744392396,0.2208621650934219,0.1541115790605545,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.8275676965713501,0.1679455488920211,0.1591362357139587,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.7872080206871033,0.1440349817276001,0.6487870812416077,285.8720092773437,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.8393249511719,285.8729248046875,1.0,0.2733803987503052,1.0,1.0,0.0,1.0,-1.4360501766204834,1.4360485076904297,1.7093325368477965e-06,1.0992664098739624,1.0,1.0,0.0,35.487850189208984,25.0,30402.990234375,-0.0,255.6039123535156,1.0,283.1499938964844,285.2516784667969,296.1774597167969,298.20867919921875,293.1499938964844,293.1499938964844,283.1499938964844,26945.822265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681264340877533,1.0,0.0,0.0,3.457559823989868,3.457580327987671,7.97687334852526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.814453125,0.0,1265.250244140625,1895.4371337890625,0.0,1466.1484375,0.8544909954071045,1.0,0.0,3.0,1.0,0.0
17822460,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.9099571108818054,0.2099464833736419,0.1882558166980743,296.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.5622968077659607,0.050000000745058,0.0481525585055351,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.9315624237060548,0.2231406718492508,0.1556357592344284,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.84698086977005,0.1693105995655059,0.1603310257196426,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8068172335624695,0.1449254602193832,0.6523179411888123,285.872314453125,284.95001220703125,294.8705139160156,293.1640014648437,294.86846923828125,297.8307800292969,285.8726501464844,1.0,0.2717293798923492,1.0,1.0,0.0,1.0,-1.4458301067352295,1.4458284378051758,1.73074158738018e-06,1.1070945262908936,1.0,1.0,0.0,33.04423141479492,25.0,30683.404296875,-0.0,253.65704345703125,1.0,283.1499938964844,285.24365234375,296.1908569335937,298.2389221191406,293.1499938964844,293.1499938964844,283.1499938964844,27665.888671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839632391929626,1.0,0.0,0.0,3.503453016281128,3.503473997116089,8.190037306121667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.861328125,0.0,1316.30419921875,1895.4371337890625,0.0,1486.565185546875,0.8629448413848877,1.0,0.0,3.0,1.0,0.0
17822520,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.9363551139831544,0.2122344672679901,0.1902398765087127,296.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.5766879320144653,0.050000000745058,0.0480652637779712,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.9575708508491516,0.2253792434930801,0.1571449935436248,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.8669331073760986,0.1706525981426239,0.161522164940834,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760681152344,0.8248839974403381,0.1457972824573516,0.6558536291122437,285.8762512207031,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.8226013183594,285.8773498535156,1.0,0.2705180943012237,1.0,1.0,0.0,1.0,-1.455593466758728,1.4555917978286743,1.75228706211783e-06,1.11490797996521,1.0,1.0,0.0,31.010772705078125,25.0,30929.419921875,-0.0,252.6852569580078,1.0,283.1499938964844,285.2425231933594,296.2034912109375,298.2665405273437,293.1499938964844,293.1499938964844,283.1499938964844,28127.4296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865925192832947,1.0,0.0,0.0,3.53255558013916,3.53257703781128,8.326668989866448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.79052734375,0.0,1349.3804931640625,1895.4371337890625,0.0,1506.5928955078125,0.8728903532028198,1.0,0.0,3.0,1.0,0.0
17822580,297.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.9617226123809814,0.2144845128059387,0.1922037601470947,296.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.5906460881233215,0.050000000745058,0.0479900948703289,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775329589844,0.9802605509757996,0.2275778204202652,0.1586366593837738,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.887616753578186,0.1719703376293182,0.1627042889595031,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.842498242855072,0.1466484069824218,0.6593635082244873,285.87750244140625,284.95001220703125,294.9230651855469,293.1900329589844,294.9210510253906,297.81475830078125,285.8779602050781,1.0,0.2696894109249115,1.0,1.0,0.0,1.0,-1.4652843475341797,1.4652825593948364,1.7738412907419845e-06,1.1226598024368286,1.0,1.0,0.0,29.28451919555664,25.0,31207.09765625,-0.0,252.42922973632807,1.0,283.1499938964844,285.2355651855469,296.21649169921875,298.2962646484375,293.1499938964844,293.1499938964844,283.1499938964844,28837.767578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892335414886475,1.0,0.0,0.0,3.576883554458618,3.5769054889678955,8.536952691429178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.787109375,0.0,1400.8184814453125,1895.4371337890625,0.0,1526.8438720703125,0.8809634447097778,1.0,0.0,3.0,1.0,0.0
17822640,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.982450008392334,0.2166907340288162,0.1941425800323486,296.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.6031325459480286,0.050000000745058,0.0479291081428527,297.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.9964860677719116,0.229742020368576,0.1592236906290054,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.9075059294700624,0.1732593476772308,0.1638746559619903,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.8595834374427795,0.1474739611148834,0.6628336906433105,285.8819885253906,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.80718994140625,285.8830261230469,1.0,0.2691625952720642,1.0,1.0,0.0,1.0,-1.4740684032440186,1.4740666151046753,1.7936232552528963e-06,1.1297788619995115,1.0,1.0,0.0,27.90412330627441,28.0,31441.275390625,-0.0,252.60757446289065,1.0,283.1499938964844,285.2348937988281,296.2288513183594,298.3233642578125,293.1499938964844,293.1499938964844,283.1499938964844,29287.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691792368888855,1.0,0.0,0.0,3.604645729064941,3.604668140411377,8.669987323628447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.40185546875,0.0,1433.6900634765625,1895.4371337890625,0.0,1546.591796875,0.8905854821205139,1.0,0.0,3.0,1.0,0.0
17822700,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744201660156,0.9861060380935668,0.218827798962593,0.1960882544517517,296.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765869140625,0.6037971377372742,0.050000000745058,0.0479259975254535,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744201660156,0.9852458238601683,0.2328016608953476,0.1520390808582306,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.9109541177749634,0.1744987070560455,0.1650662422180175,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747253417969,0.8619964122772217,0.1482641547918319,0.6664341688156128,285.8743896484375,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.8018493652344,285.8731384277344,1.0,0.2690179944038391,1.0,1.0,0.0,1.0,-1.4733130931854248,1.4733113050460815,1.791939666873077e-06,1.1291890144348145,1.0,1.0,0.0,27.812196731567383,28.0,31555.013671875,-0.0,252.0973663330078,1.0,283.1499938964844,285.2189636230469,296.24029541015625,298.34686279296875,293.1499938964844,293.1499938964844,283.1499938964844,29990.74609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941782236099243,1.0,0.0,0.0,3.6476874351501465,3.64771032333374,8.878273547452409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.470703125,0.0,1485.6634521484375,1895.4371337890625,0.0,1565.1151123046875,0.8983456492424011,1.0,0.0,3.0,1.0,0.0
17822760,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.9920588731765748,0.2209056764841079,0.1979639679193496,296.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709716796875,0.6065520644187927,0.050000000745058,0.0479132644832134,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.983409583568573,0.2363209873437881,0.1491217315196991,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.9177825450897216,0.1757024973630905,0.1662081032991409,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703308105469,0.8671740293502808,0.1490476727485656,0.6699046492576599,285.8702697753906,284.95001220703125,295.0010681152344,293.2287902832031,294.9991149902344,297.797607421875,285.8702697753906,1.0,0.2693408131599426,1.0,1.0,0.0,1.0,-1.477550029754639,1.4775482416152954,1.8014610532191e-06,1.1325596570968628,1.0,1.0,0.0,27.56756401062012,31.0,31700.541015625,-0.0,253.26712036132807,1.0,283.1499938964844,285.2124938964844,296.24951171875,298.3645935058594,293.1499938964844,293.1499938964844,283.1499938964844,30430.97265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696071445941925,1.0,0.0,0.0,3.674361705780029,3.674384832382202,9.00859561170364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.94921875,0.0,1518.494873046875,1895.4371337890625,0.0,1579.8883056640625,0.9077041745185852,1.0,0.0,3.0,1.0,0.0
17822820,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.9963328838348388,0.2229408770799636,0.1998005658388137,296.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.6082137823104858,0.050000000745058,0.0479056686162948,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.982263684272766,0.2398847788572311,0.1473701894283294,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.9229338765144348,0.1768753081560135,0.1673235446214676,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665466308594,0.8709428310394287,0.1498238146305084,0.6733680963516235,285.866455078125,284.95001220703125,295.02685546875,293.2416381835937,295.02490234375,297.7937316894531,285.8661804199219,1.0,0.2700321972370147,1.0,1.0,0.0,1.0,-1.4831334352493286,1.4831315279006958,1.8140691508961029e-06,1.1370118856430054,1.0,1.0,0.0,27.47841453552246,31.0,31903.46484375,-0.0,255.39923095703125,1.0,283.1499938964844,285.2024230957031,296.2597961425781,298.3857421875,293.1499938964844,293.1499938964844,283.1499938964844,31130.818359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697746992111206,1.0,0.0,0.0,3.7163727283477774,3.716396331787109,9.215773388859816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.54345703125,0.0,1571.1781005859375,1895.4371337890625,0.0,1593.0184326171875,0.9152120351791382,1.0,0.0,3.0,1.0,0.0
17822880,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.9949930310249328,0.2250997871160507,0.1992421150207519,296.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666076660156,0.6076521277427673,0.050000000745058,0.0479081645607948,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.9826563596725464,0.2432330548763275,0.1479623913764953,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668212890625,0.9243335723876952,0.1780184060335159,0.1684196144342422,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667907714844,0.8716725707054138,0.1505851149559021,0.6768264770507812,285.8668518066406,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.7899475097656,285.8672180175781,1.0,0.2710187137126922,1.0,1.0,0.0,1.0,-1.4886268377304075,1.488624930381775,1.8265502603753705e-06,1.1414116621017456,1.0,1.0,0.0,27.644216537475582,49.0,32076.16015625,-0.0,258.1550598144531,1.0,283.1499938964844,285.19891357421875,296.2709045410156,298.4066467285156,293.1499938964844,293.1499938964844,283.1499938964844,31564.287109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993043422698975,1.0,0.0,0.0,3.742156744003296,3.742180824279785,9.344094564767148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.794921875,0.0,1604.1080322265625,1895.4371337890625,0.0,1605.2672119140625,0.9243553876876832,1.0,0.0,3.0,1.0,0.0
17822940,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.99457186460495,0.2271443754434585,0.2036313563585281,296.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.6026048064231873,0.050000000745058,0.0479313321411609,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.9859435558319092,0.2460193037986755,0.1532656103372573,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.9182714819908142,0.1791520714759826,0.1695174276828766,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8663426637649536,0.1513402014970779,0.6803398728370667,285.87091064453125,284.95001220703125,295.0780639648437,293.26715087890625,295.076171875,297.78472900390625,285.8734436035156,1.0,0.2748288810253143,1.0,1.0,0.0,1.0,-1.5053473711013794,1.505345582962036,1.8646729813553973e-06,1.1546066999435425,1.0,1.0,0.0,28.54047966003418,49.0,32443.46484375,-0.0,267.7362976074219,1.0,283.1499938964844,285.19854736328125,296.2839660644531,298.4344787597656,293.1499938964844,293.1499938964844,283.1499938964844,32262.435546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009734511375427,1.0,0.0,0.0,3.783315420150757,3.783339977264404,9.550769846100593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.2880859375,0.0,1657.62158203125,1895.4371337890625,0.0,1618.44384765625,0.931653380393982,1.0,0.0,3.0,1.0,0.0
17823000,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.9830226302146912,0.2289115339517593,0.2053348571062088,296.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.5912879705429077,0.050000000745058,0.0479863248765468,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.9918511509895324,0.2474923580884933,0.1649920642375946,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.9031508564949036,0.1802806705236435,0.1706400066614151,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.8532213568687439,0.1520596146583557,0.6839138865470886,285.8910522460937,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.7763061523437,285.8949279785156,1.0,0.2802772223949432,1.0,1.0,0.0,1.0,-1.5277668237686155,1.527764916419983,1.9166848232998746e-06,1.1723848581314087,1.0,1.0,0.0,30.357301712036133,52.0,32890.25,-0.0,282.26934814453125,1.0,283.1499938964844,285.2120056152344,296.3005065917969,298.4721069335937,293.1499938964844,293.1499938964844,283.1499938964844,32690.3984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032010555267334,1.0,0.0,0.0,3.80832576751709,3.808350801467896,9.677461321189185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.06005859375,0.0,1690.713623046875,1895.4371337890625,0.0,1636.106201171875,0.9406100511550904,1.0,0.0,3.0,1.0,0.0
17823060,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.9727799296379088,0.2308336943387985,0.2070494294166565,296.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052734375,0.5817146897315979,0.050000000745058,0.0480364896357059,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.9935710430145264,0.2476224303245544,0.1733777970075607,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.891936719417572,0.1813962906599044,0.1717506349086761,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8428859710693359,0.1527128517627716,0.6872350573539734,285.9095764160156,284.95001220703125,295.1287841796875,293.2925109863281,295.126953125,297.76544189453125,285.91168212890625,1.0,0.2847560048103332,1.0,1.0,0.0,1.0,-1.5477293729782104,1.5477274656295776,1.9640251593955327e-06,1.188441514968872,1.0,1.0,0.0,32.01777267456055,52.0,33342.3125,-0.0,295.28521728515625,1.0,283.1499938964844,285.2184143066406,296.32012939453125,298.51837158203125,293.1499938964844,293.1499938964844,283.1499938964844,33387.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062982320785522,1.0,0.0,0.0,3.848706007003784,3.848731517791748,9.88377337307611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.306640625,0.0,1745.0667724609375,1895.4371337890625,0.0,1660.8079833984375,0.947717308998108,1.0,0.0,3.0,1.0,0.0
17823120,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9486564993858336,0.2326840013265609,0.2088407576084137,296.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.5634000897407532,0.050000000745058,0.0481445081532001,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.9709361791610718,0.2481437623500824,0.1736308336257934,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.86958909034729,0.182462066411972,0.1728885620832443,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.8229782581329346,0.1532790213823318,0.6904699802398682,285.917724609375,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.7560729980469,285.9186096191406,1.0,0.2887459993362427,1.0,1.0,0.0,1.0,-1.553014636039734,1.553012728691101,1.9766507648455445e-06,1.1926628351211548,1.0,1.0,0.0,34.85757064819336,55.0,33534.4609375,-0.0,305.7413330078125,1.0,283.1499938964844,285.21929931640625,296.3368225097656,298.55523681640625,293.1499938964844,293.1499938964844,283.04998779296875,33810.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097172737121582,1.0,0.0,0.0,3.873035907745361,3.8730618953704834,1.000913016468985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.48876953125,0.0,1778.371337890625,1895.4371337890625,0.0,1688.267578125,0.955508589744568,1.0,0.0,3.0,1.0,0.0
17823180,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.9303642511367798,0.2344014346599578,0.210538163781166,296.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.5502017736434937,0.050000000745058,0.0482348501682281,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.952623724937439,0.2492002993822097,0.1742824167013168,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.8545164465904236,0.1834581047296524,0.1739614903926849,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.8086609244346619,0.1537758558988571,0.6933154463768005,285.8739929199219,284.95001220703125,295.178955078125,293.3177185058594,295.1771545410156,297.748046875,285.8667907714844,1.0,0.2925821542739868,1.0,1.0,0.0,1.0,-1.5606485605239868,1.560646653175354,1.994927970372373e-06,1.1987144947052002,1.0,1.0,0.0,37.29453659057617,55.0,34045.5546875,-0.0,315.83465576171875,1.0,283.06475830078125,285.1543884277344,296.3687438964844,298.6458435058594,293.1499938964844,293.1499938964844,283.04998779296875,34384.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158657908439636,1.0,0.0,0.0,3.905782699584961,3.905808925628662,1.0179101082030684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.88623046875,0.0,1823.8626708984373,1895.4371337890625,0.0,1738.141357421875,0.96163010597229,1.0,0.0,3.0,1.0,0.0
17823240,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.914634883403778,0.2359627038240432,0.2120779156684875,296.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563537597656,0.5390194058418274,0.050000000745058,0.048322532325983,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.9361171722412108,0.2504257261753082,0.1751384288072586,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.8420702219009399,0.1843593418598175,0.1749389469623565,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8530578613281,0.7955656051635742,0.1541900932788849,0.6957485675811768,285.85284423828125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.7402648925781,285.8524780273437,1.0,0.2962185442447662,1.0,1.0,0.0,1.0,-1.567725419998169,1.5677233934402466,2.0119921373407124e-06,1.2043466567993164,1.0,1.0,0.0,39.654518127441406,58.0,34247.296875,-0.0,325.54510498046875,1.0,283.05206298828125,285.137451171875,296.373291015625,298.6520080566406,293.1499938964844,293.1499938964844,282.75,34750.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199198603630066,1.0,0.0,0.0,3.926470994949341,3.926497459411621,1.0287220675309072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.71484375,0.0,1852.9986572265625,1895.4371337890625,0.0,1771.3619384765625,0.966552197933197,1.0,0.0,3.0,1.0,0.0
17823300,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.9018892645835876,0.2373157739639282,0.2134989500045776,296.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.5294896960258484,0.050000000745058,0.0484078861773014,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.9216493368148804,0.2516252696514129,0.1760703325271606,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.8315156102180481,0.1851350516080856,0.1758361011743545,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.7840951085090637,0.1544977575540542,0.6978524327278137,285.71441650390625,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.7323913574219,285.6921081542969,1.0,0.2996715903282165,1.0,1.0,0.0,1.0,-1.5742567777633667,1.5742547512054443,2.027827804340632e-06,1.2095484733581543,1.0,1.0,0.0,41.945613861083984,58.0,35288.10546875,-0.0,334.8842468261719,1.0,282.7936096191406,284.9510803222656,296.4308166503906,298.8426208496094,293.1499938964844,293.1499938964844,282.75,35033.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73112553358078,1.0,0.0,0.0,3.942459583282471,3.942486524581909,1.0371171583756222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.4267578125,0.0,1875.7274169921875,1895.4371337890625,0.0,1864.50927734375,0.9703564047813416,1.0,0.0,3.0,1.0,0.0
17823360,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8903576135635376,0.2383680343627929,0.2146279960870742,296.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.5209023952484131,0.050000000745058,0.048495702445507,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.908438205718994,0.2526493966579437,0.1768895238637924,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.8215717077255249,0.185722067952156,0.1765502244234085,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.7732868790626526,0.1546387076377868,0.6992071866989136,285.64276123046875,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.7236022949219,285.6398620605469,1.0,0.3029205501079559,1.0,1.0,0.0,1.0,-1.5791865587234497,1.5791845321655271,2.0398420019773766e-06,1.2134824991226196,1.0,1.0,0.0,44.26799011230469,61.0,35455.46484375,-0.0,343.5763854980469,1.0,282.7559509277344,284.9010314941406,296.4186096191406,298.8001708984375,293.1499938964844,293.1499938964844,282.45001220703125,35253.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365853786468506,1.0,0.0,0.0,3.9548087120056152,3.9548356533050537,1.0436244792799698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.970703125,0.0,1893.4090576171875,1895.4371337890625,0.0,1910.564697265625,0.973294198513031,1.0,0.0,3.0,1.0,0.0
17823420,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49481201171875,0.8799722194671631,0.2392640560865402,0.215616375207901,296.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.5134568810462952,0.050000000745058,0.0485824868083,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.8975327610969543,0.2536004781723022,0.1776628345251083,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981689453125,0.8123854398727417,0.1862104535102844,0.1771628409624099,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.7636047601699829,0.1546908468008041,0.7001234292984009,285.4949951171875,284.95001220703125,295.2776184082031,293.3675842285156,295.27587890625,297.7147216796875,285.4723815917969,1.0,0.3059841990470886,1.0,1.0,0.0,1.0,-1.5832422971725464,1.583240270614624,2.049753675237298e-06,1.2167134284973145,1.0,1.0,0.0,46.54689407348633,61.0,36447.2578125,-0.0,351.759033203125,1.0,282.4935913085937,284.70916748046875,296.4539794921875,298.95220947265625,293.1499938964844,293.1499938964844,282.45001220703125,35423.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464487552642822,1.0,0.0,0.0,3.9643421173095694,3.964369297027588,1.0486620567462523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.841796875,0.0,1907.1346435546875,1895.4371337890625,0.0,1994.8074951171875,0.9755619764328004,1.0,0.0,3.0,1.0,0.0
17823480,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4221496582031,0.8701669573783875,0.2399361431598663,0.2163678854703903,296.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.5067910552024841,0.050000000745058,0.048670545220375,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.8874392509460449,0.2543947100639343,0.1783146262168884,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226989746094,0.8031971454620361,0.1865566819906234,0.1776270121335983,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.7545878291130066,0.1546132713556289,0.7004141807556152,285.42218017578125,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.705322265625,285.4190979003906,1.0,0.3088560998439789,1.0,1.0,0.0,1.0,-1.5859403610229492,1.5859383344650269,2.056369794445345e-06,1.2188677787780762,1.0,1.0,0.0,48.831085205078125,64.0,36569.2890625,-0.0,359.2984313964844,1.0,282.4559631347656,284.65899658203125,296.4309997558594,298.8869934082031,293.1499938964844,293.1499938964844,282.1499938964844,35555.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500452399253845,1.0,0.0,0.0,3.971698045730591,3.971725225448608,1.0525571951802704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.0224609375,0.0,1917.7706298828125,1895.4371337890625,0.0,2025.8424072265625,0.9773117303848268,1.0,0.0,3.0,1.0,0.0
17823540,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8615009784698486,0.2405364513397216,0.2170535773038864,296.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.5010119676589966,0.050000000745058,0.0487561710178852,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.8784855604171753,0.2551398873329162,0.1789361834526062,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.7947235107421875,0.1868456602096557,0.1780313402414322,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.7465956807136536,0.1544794142246246,0.7004207372665405,285.2724609375,284.95001220703125,295.3260192871094,293.39227294921875,295.3243408203125,297.6961975097656,285.249755859375,1.0,0.3115625977516174,1.0,1.0,0.0,1.0,-1.588106632232666,1.5881046056747437,2.06168419936148e-06,1.2205908298492432,1.0,1.0,0.0,51.042816162109375,64.0,37520.453125,0.0,366.3909606933594,1.0,282.1932678222656,284.4660949707031,296.4631042480469,299.0292663574219,293.1499938964844,293.1499938964844,282.1499938964844,35656.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758152186870575,1.0,0.0,0.0,3.97737193107605,3.9773991107940674,1.055566713148437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.9619140625,0.0,1926.0013427734373,1895.4371337890625,0.0,2096.385009765625,0.978661298751831,1.0,0.0,3.0,1.0,0.0
17823600,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.8533815741539001,0.240970492362976,0.2175647169351577,296.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.4957581162452698,0.050000000745058,0.048842154443264,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.8700990676879883,0.2557467818260193,0.1794492453336715,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.7866831421852112,0.1870233118534088,0.1783196181058883,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.7391347289085388,0.1542412936687469,0.6999244689941406,285.1989440917969,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.68682861328125,285.1957092285156,1.0,0.314100444316864,1.0,1.0,0.0,1.0,-1.5891907215118408,1.5891886949539185,2.0643515199481044e-06,1.2214570045471191,1.0,1.0,0.0,53.24214553833008,67.0,37608.4609375,0.0,372.9024963378906,1.0,282.1558837890625,284.415771484375,296.4416198730469,298.9603881835937,293.1499938964844,293.1499938964844,281.8500061035156,35735.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604038119316101,1.0,0.0,0.0,3.981747150421143,3.9817745685577393,1.057890358424629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.0107421875,0.0,1932.364501953125,1895.4371337890625,0.0,2116.11572265625,0.9797019362449646,1.0,0.0,3.0,1.0,0.0
17823660,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8462098836898804,0.2413655519485473,0.2180503457784652,296.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.4910739064216614,0.050000000745058,0.0489252135157585,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8626745939254761,0.2563193440437317,0.1799438744783401,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7794522047042847,0.1871662884950637,0.1785731315612793,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7324341535568237,0.1539666503667831,0.6992440223693848,285.0475769042969,284.95001220703125,295.37335205078125,293.416259765625,295.3717346191406,297.6778869628906,285.0247497558594,1.0,0.3164967894554138,1.0,1.0,0.0,1.0,-1.5899553298950195,1.5899531841278076,2.066225306407432e-06,1.2220603227615356,1.0,1.0,0.0,55.360633850097656,67.0,38525.01171875,0.0,379.03564453125,1.0,281.89312744140625,284.2218017578125,296.4759216308594,299.1028137207031,293.1499938964844,293.1499938964844,281.8500061035156,35796.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675251960754395,1.0,0.0,0.0,3.985120296478272,3.985147714614868,1.0596834272291744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.45458984375,0.0,1937.27978515625,1895.4371337890625,0.0,2178.8935546875,0.980504274368286,1.0,0.0,3.0,1.0,0.0
17823720,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8394153714179993,0.2416127324104309,0.2183837890625,296.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.4866407811641693,0.050000000745058,0.0490084551274776,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8556745648384094,0.2567643225193023,0.1803386211395263,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7725834250450134,0.187214121222496,0.178728699684143,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7260143756866455,0.1536029130220413,0.698138952255249,284.9728088378906,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.6689147949219,284.9694519042969,1.0,0.3187477886676788,1.0,1.0,0.0,1.0,-1.5897903442382812,1.5897881984710691,2.065816943286336e-06,1.2219265699386597,1.0,1.0,0.0,57.46520614624024,55.0,38581.34375,0.0,384.6434326171875,1.0,281.85577392578125,284.170654296875,296.4565734863281,299.03399658203125,293.1499938964844,293.1499938964844,281.54998779296875,35842.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692086100578308,1.0,0.0,0.0,3.987720489501953,3.98774790763855,1.061066768670571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.9921875,0.0,1941.0743408203125,1895.4371337890625,0.0,2193.813720703125,0.9811227321624756,1.0,0.0,3.0,1.0,0.0
17823780,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8383854627609253,0.2418383061885833,0.218644306063652,296.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.4857960045337677,0.050000000745058,0.0490247085690498,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.8547717928886414,0.2571878135204315,0.1806743144989013,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.7713583111763,0.1872422993183136,0.1787986308336258,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7243751287460327,0.153217151761055,0.6966049671173096,284.82403564453125,284.95001220703125,295.4168701171875,293.4366455078125,295.4154052734375,297.6605529785156,284.8052062988281,1.0,0.3186986148357391,1.0,1.0,0.0,1.0,-1.5887693166732788,1.5887672901153564,2.0633092390198726e-06,1.2211157083511353,0.8897868394851685,0.8897868394851685,0.0,57.85631561279297,55.0,39278.81640625,0.0,385.1593322753906,1.0,281.5932006835937,283.9909973144531,296.4900207519531,299.1691589355469,293.1499938964844,293.1499938964844,281.54998779296875,39293.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758054137229919,1.0,0.0,0.0,3.933143377304077,3.933170795440674,1.0322213483959786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.40966796875,0.0,1898.1368408203125,1895.4371337890625,0.0,2252.562255859375,0.9685150384902954,1.0,0.0,3.0,1.0,0.0
17823840,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8407938480377197,0.2420474290847778,0.2187644243240356,296.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.4872134327888489,0.050000000745058,0.0489975251257419,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8575343489646912,0.2575936317443847,0.1809116899967193,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.7735390663146973,0.1872541308403015,0.1787633150815963,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7256507277488708,0.1528123915195465,0.6945974230766296,284.818603515625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.6526184082031,284.8297424316406,1.0,0.3175179064273834,1.0,1.0,0.0,1.0,-1.5867136716842651,1.5867116451263428,2.0582510842359625e-06,1.2194699048995972,0.8374347686767578,0.8374347686767578,0.0,57.1264762878418,43.0,38875.06640625,0.0,382.0984191894531,1.0,281.5563659667969,284.0420837402344,296.4610290527344,299.0616149902344,293.1499938964844,293.1499938964844,281.8500061035156,44168.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757784128189087,1.0,0.0,0.0,3.723523378372192,3.7235493659973145,9.251271535504202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.31689453125,0.0,1678.8668212890625,1895.4371337890625,0.0,2252.3212890625,0.9272890686988832,1.0,0.0,3.0,1.0,0.0
17823900,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8470526337623596,0.2428204864263534,0.2191153913736343,296.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.4907857775688171,0.050000000745058,0.0489305406808853,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8643107414245605,0.2584750950336456,0.1812928169965744,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.779381513595581,0.1875834614038467,0.1788397133350372,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7300145030021667,0.1526768803596496,0.6929925680160522,285.0025939941406,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.6468200683594,285.0232849121094,1.0,0.315412163734436,1.0,1.0,0.0,1.0,-1.585674524307251,1.5856724977493286,2.055642880804953e-06,1.2185896635055542,0.9435515999794006,0.9435515999794006,0.0,55.40790557861328,43.0,38271.546875,0.0,376.9120178222656,1.0,281.8021545410156,284.2452392578125,296.3840637207031,298.8329772949219,293.1499938964844,293.1499938964844,281.8500061035156,36703.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642346620559692,1.0,0.0,0.0,3.7242681980133057,3.724292993545532,9.254973747374606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.37451171875,0.0,1622.7440185546875,1895.4371337890625,0.0,2149.817138671875,0.925463318824768,1.0,0.0,3.0,1.0,0.0
