time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823960,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8580818772315979,0.2439267039299011,0.2199090421199798,296.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.4967741668224334,0.050000000745058,0.0488249361515045,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8760048747062683,0.2596659958362579,0.1819693595170974,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7896477580070496,0.188158318400383,0.1791882514953613,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7380882501602173,0.1527688205242157,0.6924983859062195,285.0430603027344,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.6430358886719,285.04205322265625,1.0,0.3126067817211151,1.0,1.0,0.0,1.0,-1.587136149406433,1.5871340036392212,2.059163989542867e-06,1.2196967601776123,0.9988288879394532,0.9988288879394532,0.0,52.761600494384766,31.0,38442.125,0.0,370.5311584472656,1.0,281.8427734375,284.249267578125,296.4021301269531,298.890380859375,293.1499938964844,293.1499938964844,281.54998779296875,33313.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584914565086365,1.0,0.0,0.0,3.8194291591644287,3.8194544315338135,9.733973911352225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.6298828125,0.0,1708.9261474609375,1895.4371337890625,0.0,2099.354248046875,0.941841959953308,1.0,0.0,3.0,1.0,0.0
17824020,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8728253841400146,0.2446895837783813,0.2206584066152572,296.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5049254298210144,0.050000000745058,0.0486971698701381,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8915208578109741,0.260601282119751,0.1826378256082534,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8032764792442322,0.1886102259159088,0.1795663237571716,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7491748929023743,0.1527775973081588,0.6922045350074768,284.89654541015625,284.95001220703125,295.4920959472656,293.4660339355469,295.49090576171875,297.6394348144531,284.8749389648437,1.0,0.3091950416564941,1.0,1.0,0.0,1.0,-1.5887874364852903,1.5887854099273682,2.0631941879400983e-06,1.2209893465042114,0.9130380749702454,0.9130380749702454,0.0,49.5589485168457,31.0,39262.546875,0.0,362.731201171875,1.0,281.59442138671875,284.0610656738281,296.4934387207031,299.1285095214844,293.1499938964844,293.1499938964844,281.54998779296875,35924.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657179832458496,1.0,0.0,0.0,3.827970504760742,3.827996253967285,9.777559171197936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.97998046875,0.0,1739.74072265625,1895.4371337890625,0.0,2162.909423828125,0.9432833194732666,1.0,0.0,3.0,1.0,0.0
17824080,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8904308676719666,0.2451193779706955,0.221012532711029,296.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.5153055787086487,0.050000000745058,0.0485598146915435,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9101842045783995,0.2612623572349548,0.1830611377954483,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8187142014503479,0.188890278339386,0.1797492951154709,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7628424763679504,0.1526432335376739,0.6911758780479431,284.86090087890625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.63543701171875,284.86676025390625,1.0,0.3052051961421966,1.0,1.0,0.0,1.0,-1.5885422229766846,1.5885401964187622,2.062573912553489e-06,1.2207783460617063,0.8602043390274048,0.8602043390274048,0.0,46.07564163208008,25.0,39014.98046875,0.0,353.1858215332031,1.0,281.5567626953125,284.07183837890625,296.498046875,299.089111328125,293.1499938964844,293.1499938964844,281.8500061035156,40473.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688999176025391,1.0,0.0,0.0,3.6995441913604736,3.6995694637298575,9.132501190833864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.75732421875,0.0,1622.9168701171875,1895.4371337890625,0.0,2191.07568359375,0.9190194010734558,1.0,0.0,3.0,1.0,0.0
17824140,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.909740686416626,0.2459107786417007,0.2214052081108093,296.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5270389914512634,0.050000000745058,0.0484316349029541,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9322531819343568,0.2622213959693908,0.1835087090730667,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8344115018844604,0.1893591582775116,0.1799542307853698,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7779728770256042,0.1526630222797393,0.6902263760566711,285.0229797363281,284.95001220703125,295.5243225097656,293.4754943847656,295.52325439453125,297.63250732421875,285.042724609375,1.0,0.3016223907470703,1.0,1.0,0.0,1.0,-1.588501214981079,1.5884991884231567,2.0624011085601524e-06,1.2206822633743286,0.961383581161499,0.961383581161499,0.0,42.82740783691406,25.0,38405.66796875,0.0,344.3827819824219,1.0,281.80194091796875,284.2586364746094,296.43035888671875,298.8841857910156,293.1499938964844,293.1499938964844,281.8500061035156,35162.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605547308921814,1.0,0.0,0.0,3.7169811725616455,3.717005491256714,9.218791205967136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.7666015625,0.0,1602.591796875,1895.4371337890625,0.0,2117.4404296875,0.9222205281257628,1.0,0.0,3.0,1.0,0.0
17824200,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9359812140464784,0.2469765096902847,0.2221605777740478,296.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.541840136051178,0.050000000745058,0.0482990331947803,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9584780335426332,0.2634264528751373,0.1841955184936523,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.853959321975708,0.1900125443935394,0.1803771704435348,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7969439625740051,0.1528489291667938,0.6901556849479675,285.0604248046875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.6308288574219,285.0592041015625,1.0,0.2981218099594116,1.0,1.0,0.0,1.0,-1.5904947519302368,1.5904927253723145,2.0672232494689524e-06,1.2221996784210205,1.0,1.0,0.0,39.50783920288086,25.0,38572.46875,0.0,336.4040222167969,1.0,281.8427429199219,284.2605285644531,296.4442138671875,298.9432067871094,293.1499938964844,293.1499938964844,281.54998779296875,32827.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571365833282471,1.0,0.0,0.0,3.8140671253204346,3.8140923976898193,9.70666292232636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.25439453125,0.0,1698.6759033203125,1895.4371337890625,0.0,2087.5048828125,0.9399375319480896,1.0,0.0,3.0,1.0,0.0
17824260,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9596471190452576,0.2476767748594284,0.2228855341672897,296.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5559580326080322,0.050000000745058,0.0481935739517211,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9799031019210817,0.2643456161022186,0.1848800629377365,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8730429410934448,0.190508559346199,0.1808356046676635,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8143638968467712,0.1529162973165512,0.690310001373291,284.9133605957031,284.95001220703125,295.5533142089844,293.4818420410156,295.5523376464844,297.6290283203125,284.890380859375,1.0,0.2955611646175384,1.0,1.0,0.0,1.0,-1.592797040939331,1.5927950143814087,2.0728446088469354e-06,1.2239904403686523,0.9336018562316896,0.9336018562316896,0.0,36.88275909423828,25.0,39439.48828125,0.0,330.44024658203125,1.0,281.5945129394531,284.06884765625,296.5267944335937,299.1761474609375,293.1499938964844,293.1499938964844,281.54998779296875,34927.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658493518829346,1.0,0.0,0.0,3.836310386657715,3.836336135864258,9.820209925237575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.509765625,0.0,1742.0631103515625,1895.4371337890625,0.0,2164.0703125,0.9448708295822144,1.0,0.0,3.0,1.0,0.0
17824320,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.977199912071228,0.2479989528656005,0.2232216298580169,296.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.5680311918258667,0.050000000745058,0.0481150969862937,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.995063841342926,0.2649451792240143,0.1853212416172027,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8895977735519409,0.1907917261123657,0.1811012327671051,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8279793858528137,0.1528003215789795,0.6897404789924622,284.8642883300781,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.6266174316406,284.8682556152344,1.0,0.2933969795703888,1.0,1.0,0.0,1.0,-1.5932729244232178,1.5932708978652954,2.073981704597827e-06,1.224337816238403,0.87529456615448,0.87529456615448,0.0,34.904483795166016,28.0,39234.66015625,0.0,325.3115539550781,1.0,281.55670166015625,284.0633850097656,296.5240783691406,299.1332702636719,293.1499938964844,293.1499938964844,281.8500061035156,39377.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701411843299866,1.0,0.0,0.0,3.734732627868652,3.734757900238037,9.307055393037444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.85546875,0.0,1655.35791015625,1895.4371337890625,0.0,2202.09228515625,0.925912857055664,1.0,0.0,3.0,1.0,0.0
17824380,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.985342800617218,0.2486492693424224,0.2235793024301529,296.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.5740529298782349,0.050000000745058,0.0480791851878166,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9974818229675292,0.2661357223987579,0.1822362393140792,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8982573747634888,0.1912208497524261,0.1813809424638748,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8346779942512512,0.1527944803237915,0.6892101764678955,285.0184936523437,284.95001220703125,295.57928466796875,293.4852905273437,295.57843017578125,297.6252136230469,285.0359802246094,1.0,0.2918979525566101,1.0,1.0,0.0,1.0,-1.589637041091919,1.5896350145339966,2.0636425688280724e-06,1.2202186584472656,0.971011519432068,0.971011519432068,0.0,33.891231536865234,28.0,38498.0546875,0.0,320.78094482421875,1.0,281.80279541015625,284.2436828613281,296.4488220214844,298.9174499511719,293.1499938964844,293.1499938964844,281.8500061035156,34988.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624412775039673,1.0,0.0,0.0,3.750028133392334,3.750052928924561,9.38344555834192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.87451171875,0.0,1639.5494384765625,1895.4371337890625,0.0,2134.019287109375,0.9292598962783812,1.0,0.0,3.0,1.0,0.0
17824440,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9909744262695312,0.2496221959590912,0.2243627309799194,296.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.5779829621315002,0.050000000745058,0.048056736588478,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9965205192565918,0.2681748867034912,0.1783797293901443,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9045007824897766,0.1918170005083084,0.1818663477897644,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8393672108650208,0.1529504954814911,0.6895248293876648,285.0517578125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.6244201660156,285.0508728027344,1.0,0.2908343970775604,1.0,1.0,0.0,1.0,-1.5869005918502808,1.5868985652923584,2.05823175747355e-06,1.2191962003707886,1.0,1.0,0.0,33.29673385620117,31.0,38569.0546875,0.0,317.831787109375,1.0,281.84295654296875,284.24713134765625,296.4537048339844,298.9601135253906,293.1499938964844,293.1499938964844,281.54998779296875,33173.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589743733406067,1.0,0.0,0.0,3.835206031799317,3.835231304168701,9.81455627879768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.26318359375,0.0,1726.927001953125,1895.4371337890625,0.0,2103.5830078125,0.9449071884155272,1.0,0.0,3.0,1.0,0.0
17824500,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9947903156280518,0.250147134065628,0.2250329256057739,296.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.580677330493927,0.050000000745058,0.0480417609214782,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.995756208896637,0.2701984643936157,0.1757089048624038,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.909291446208954,0.1922507435083389,0.1823597252368927,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8427269458770752,0.1529970169067382,0.6899973154067993,284.9023742675781,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.6240539550781,284.87872314453125,1.0,0.2902452051639557,1.0,1.0,0.0,1.0,-1.5856393575668335,1.5856373310089111,2.0550623958115466e-06,1.218124508857727,0.9313064813613892,0.9313064813613892,0.0,32.8905029296875,31.0,39350.609375,0.0,316.1208190917969,1.0,281.5941467285156,284.0530090332031,296.5289001464844,299.1799011230469,293.1499938964844,293.1499938964844,281.54998779296875,35261.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672268152236938,1.0,0.0,0.0,3.8518497943878174,3.85187554359436,9.899925998979595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.7578125,0.0,1763.7159423828125,1895.4371337890625,0.0,2176.252197265625,0.9485342502593994,1.0,0.0,3.0,1.0,0.0
17824560,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9960492849349976,0.2503139674663543,0.2252905666828155,296.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.5815639495849609,0.050000000745058,0.0480369105935096,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9954853653907776,0.2719264030456543,0.1748253256082534,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.911135733127594,0.1924707144498825,0.1826388984918594,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8436697721481323,0.1528720408678054,0.6897088885307312,284.85308837890625,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.6231689453125,284.8577575683594,1.0,0.2900230884552002,1.0,1.0,0.0,1.0,-1.5848703384399414,1.5848681926727295,2.053100843113498e-06,1.2174439430236816,0.8689290881156921,0.8689290881156921,0.0,32.75046920776367,34.0,39076.12890625,0.0,315.3692626953125,1.0,281.5566101074219,284.05133056640625,296.52056884765625,299.1246337890625,293.1499938964844,293.1499938964844,281.8500061035156,40020.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708375453948975,1.0,0.0,0.0,3.736252784729004,3.736278295516968,9.314634326074156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.53173828125,0.0,1662.0537109375,1895.4371337890625,0.0,2208.279541015625,0.926633596420288,1.0,0.0,3.0,1.0,0.0
17824620,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9962291121482848,0.250849962234497,0.2255691885948181,296.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.5814510583877563,0.050000000745058,0.0480375289916992,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9955203533172609,0.2736905515193939,0.1749379634857177,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9114574790000916,0.1928585171699524,0.1829037815332412,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8433976173400879,0.152877539396286,0.6893543004989624,285.01470947265625,284.95001220703125,295.623291015625,293.4844665527344,295.6225891113281,297.6224670410156,285.0350646972656,1.0,0.2901391685009002,1.0,1.0,0.0,1.0,-1.585231065750122,1.5852290391921997,2.0538830085570225e-06,1.2176411151885986,0.9667728543281556,0.9667728543281556,0.0,32.770999908447266,34.0,38424.3671875,0.0,315.600341796875,1.0,281.8027038574219,284.2414245605469,296.4421081542969,298.9036560058594,293.1499938964844,293.1499938964844,281.8500061035156,35298.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624821662902832,1.0,0.0,0.0,3.745521545410156,3.745546340942383,9.360905437461042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.45751953125,0.0,1636.6767578125,1895.4371337890625,0.0,2134.37890625,0.9286295771598816,1.0,0.0,3.0,1.0,0.0
17824680,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.99662846326828,0.2516946792602539,0.2262401431798935,296.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.5811509490013123,0.050000000745058,0.0480391569435596,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9956127405166626,0.2755126357078552,0.175237163901329,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.911896824836731,0.1934297382831573,0.1833843886852264,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8432258367538452,0.1530379652976989,0.6898320317268372,285.0550231933594,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.622314453125,285.05426025390625,1.0,0.2905924916267395,1.0,1.0,0.0,1.0,-1.5875463485717771,1.587544322013855,2.059449570879224e-06,1.2193859815597534,1.0,1.0,0.0,32.85608673095703,37.0,38562.4296875,0.0,316.9572448730469,1.0,281.8429260253906,284.2467346191406,296.44781494140625,298.95135498046875,293.1499938964844,293.1499938964844,281.54998779296875,33167.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588794827461243,1.0,0.0,0.0,3.834573745727539,3.834599256515503,9.811320751396124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.90625,0.0,1726.1080322265625,1895.4371337890625,0.0,2102.751953125,0.9447721838951112,1.0,0.0,3.0,1.0,0.0
17824740,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.99608314037323,0.2521857023239136,0.2268792986869812,296.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.5800146460533142,0.050000000745058,0.0480453856289386,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9959523677825928,0.2769047319889068,0.176367700099945,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9110870957374572,0.1938395202159881,0.183875098824501,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8420898914337158,0.1530708968639373,0.6903814673423767,284.9097900390625,284.95001220703125,295.6418151855469,293.480712890625,295.6412048339844,297.621826171875,284.886962890625,1.0,0.2913424074649811,1.0,1.0,0.0,1.0,-1.5909268856048584,1.5909247398376465,2.0676584426837508e-06,1.2219903469085691,0.936145007610321,0.936145007610321,0.0,33.079551696777344,37.0,39429.03125,0.0,319.213134765625,1.0,281.5941467285156,284.05645751953125,296.5240173339844,299.1760559082031,293.1499938964844,293.1499938964844,281.54998779296875,35109.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767342746257782,1.0,0.0,0.0,3.8537330627441406,3.853758811950684,9.909608706948347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.66650390625,0.0,1764.8314208984375,1895.4371337890625,0.0,2177.2783203125,0.9489688277244568,1.0,0.0,3.0,1.0,0.0
17824800,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9934581518173218,0.2523036599159241,0.2271173149347305,296.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.5774081945419312,0.050000000745058,0.0480599254369735,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.99667227268219,0.2776707410812378,0.1789464354515075,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.907716989517212,0.1940350234508514,0.1841509342193603,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8389075994491577,0.152912437915802,0.690081775188446,284.8626708984375,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.6203308105469,284.8671569824219,1.0,0.2923265695571899,1.0,1.0,0.0,1.0,-1.5942974090576172,1.5942952632904053,2.075866859740927e-06,1.224589467048645,0.8782167434692383,0.8782167434692383,0.0,33.513614654541016,40.0,39256.83984375,0.0,322.0443420410156,1.0,281.5565795898437,284.0531311035156,296.51666259765625,299.1281433105469,293.1499938964844,293.1499938964844,281.8500061035156,39459.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714618444442749,1.0,0.0,0.0,3.751478910446167,3.75150465965271,9.390707873535576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.0107421875,0.0,1675.6319580078125,1895.4371337890625,0.0,2213.830810546875,0.9297391176223756,1.0,0.0,3.0,1.0,0.0
17824860,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9899569749832152,0.2527778148651123,0.2273627668619156,296.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.5741124749183655,0.050000000745058,0.0480787754058837,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9974679350852966,0.2782838940620422,0.1821773499250412,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9034674763679504,0.1943939924240112,0.1844086945056915,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8348990678787231,0.1528613567352295,0.6896118521690369,285.0241394042969,284.95001220703125,295.6583557128906,293.4750366210937,295.6578063964844,297.618408203125,285.0445251464844,1.0,0.2935238778591156,1.0,1.0,0.0,1.0,-1.5982375144958496,1.5982353687286377,2.085481810354395e-06,1.2276217937469482,0.9790816307067872,0.9790816307067872,0.0,34.06790542602539,40.0,38663.8828125,0.0,325.4960021972656,1.0,281.8031921386719,284.2421264648437,296.4384460449219,298.912353515625,293.1499938964844,293.1499938964844,281.8500061035156,34950.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638065218925476,1.0,0.0,0.0,3.76814079284668,3.768165826797485,9.474308626522544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.509765625,0.0,1660.510986328125,1895.4371337890625,0.0,2146.04248046875,0.9333414435386658,1.0,0.0,3.0,1.0,0.0
17824920,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9869110584259032,0.2535654902458191,0.2279955893754959,296.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.5709230303764343,0.050000000745058,0.0480975210666656,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9981207251548768,0.2788691520690918,0.1852723062038421,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8998770713806152,0.1949368119239807,0.1848788112401962,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8313336968421936,0.1529502868652343,0.6898804306983948,285.0691223144531,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.61669921875,285.0697631835937,1.0,0.2949421405792236,1.0,1.0,0.0,1.0,-1.603621006011963,1.603618860244751,2.098698587360559e-06,1.2317949533462524,1.0,1.0,0.0,34.648834228515625,43.0,38830.28515625,0.0,329.7562255859375,1.0,281.84307861328125,284.2541198730469,296.4428100585937,298.9613952636719,293.1499938964844,293.1499938964844,281.54998779296875,33389.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608740329742432,1.0,0.0,0.0,3.848182678222656,3.84820818901062,9.881085816232371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.92724609375,0.0,1744.4434814453125,1895.4371337890625,0.0,2120.24365234375,0.9479652047157288,1.0,0.0,3.0,1.0,0.0
17824980,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9830942749977112,0.2540124058723449,0.2286056578159332,296.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.5672215223312378,0.050000000745058,0.0481199510395526,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9987401962280272,0.2789850831031799,0.1888258904218673,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8956239223480225,0.1953229010105133,0.1853614896535873,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8272202610969543,0.1529069244861602,0.6901758909225464,284.9291381835937,284.95001220703125,295.67315673828125,293.4676818847656,295.67266845703125,297.6150207519531,284.9066467285156,1.0,0.2965481579303741,1.0,1.0,0.0,1.0,-1.6095809936523438,1.6095789670944214,2.11342194234021e-06,1.2364401817321775,0.9546356201171876,0.9546356201171876,0.0,35.3357048034668,43.0,39776.66015625,0.0,334.623291015625,1.0,281.5938720703125,284.0660400390625,296.51666259765625,299.18804931640625,293.1499938964844,293.1499938964844,281.54998779296875,34702.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698751091957092,1.0,0.0,0.0,3.8734943866729736,3.873520374298096,1.0011499398387969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.892578125,0.0,1786.01904296875,1895.4371337890625,0.0,2199.729248046875,0.9535866975784302,1.0,0.0,3.0,1.0,0.0
17825040,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9771300554275512,0.2540707886219024,0.2288142442703247,296.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.5623989105224609,0.050000000745058,0.0481503754854202,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.2784534394741058,0.1933953464031219,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8895083665847778,0.1954852789640426,0.1856275349855423,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8215118050575256,0.1526594758033752,0.6895861029624939,284.8758239746094,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.6131286621094,284.8788452148437,1.0,0.2982826828956604,1.0,1.0,0.0,1.0,-1.6149661540985107,1.6149640083312988,2.1267774172883942e-06,1.2406340837478638,0.898278534412384,0.898278534412384,0.0,36.21393203735352,46.0,39687.08203125,0.0,339.7577209472656,1.0,281.5564270019531,284.0511779785156,296.50830078125,299.14501953125,293.1499938964844,293.1499938964844,281.25,38470.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746453285217285,1.0,0.0,0.0,3.797398328781128,3.797424077987671,9.62200488174858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.6015625,0.0,1722.6575927734375,1895.4371337890625,0.0,2242.19970703125,0.939355731010437,1.0,0.0,3.0,1.0,0.0
17825100,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.9659783244132996,0.2540685534477234,0.2289238572120666,296.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.5542744994163513,0.050000000745058,0.0482050776481628,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9921129941940308,0.2776739597320556,0.1947420090436935,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8788742423057556,0.1955816149711609,0.1858222782611847,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8117409348487854,0.1523294299840927,0.688618004322052,284.7732849121094,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.6119689941406,284.7632141113281,1.0,0.2999884486198425,1.0,1.0,0.0,1.0,-1.6159272193908691,1.6159250736236572,2.1293001282174373e-06,1.241498351097107,0.792521595954895,0.792521595954895,0.0,37.62178039550781,46.0,40110.6875,0.0,344.1026916503906,1.0,281.298583984375,283.9296569824219,296.52935791015625,299.2672424316406,293.1499938964844,293.1499938964844,281.25,44220.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831379771232605,1.0,0.0,0.0,3.644999265670776,3.64502477645874,8.86519273990416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.337890625,0.0,1589.0364990234375,1895.4371337890625,0.0,2318.359619140625,0.9063451886177064,1.0,0.0,3.0,1.0,0.0
17825160,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9521628618240356,0.2541009783744812,0.2289429306983947,296.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.5451876521110535,0.050000000745058,0.0482722297310829,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9802908897399902,0.277334988117218,0.19436776638031,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8669476509094238,0.195663183927536,0.1859410554170608,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8000141382217407,0.1519686132669448,0.6872611045837402,284.840087890625,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.6111755371094,284.8569641113281,1.0,0.30160653591156,1.0,1.0,0.0,1.0,-1.614026665687561,1.614024639129639,2.124335196640459e-06,1.239808440208435,0.7834198474884033,0.7834198474884033,0.0,39.278839111328125,49.0,39554.03515625,0.0,347.6993408203125,1.0,281.2585144042969,284.053466796875,296.4787902832031,299.1265563964844,293.1499938964844,293.1499938964844,281.54998779296875,46237.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836450934410095,1.0,0.0,0.0,3.369691133499145,3.3697142601013184,7.576584835078393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.9169921875,0.0,1313.81689453125,1895.4371337890625,0.0,2322.928466796875,0.8536733984947205,1.0,0.0,3.0,1.0,0.0
17825220,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.94085294008255,0.2546610832214355,0.2292607724666595,296.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.537985622882843,0.050000000745058,0.048330832272768,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.97027188539505,0.2777072191238403,0.1944243162870407,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8578256368637085,0.1960181146860122,0.1862013787031173,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.790568470954895,0.151831716299057,0.6863994598388672,285.0025634765625,284.95001220703125,295.6986389160156,293.448974609375,295.6982421875,297.6098327636719,285.01727294921875,1.0,0.3032495677471161,1.0,1.0,0.0,1.0,-1.6138217449188232,1.613819599151611,2.123684225807665e-06,1.2395257949829102,0.8810928463935852,0.8810928463935852,0.0,40.75540542602539,49.0,39115.92578125,0.0,351.6509094238281,1.0,281.4942321777344,284.2120361328125,296.3919372558594,298.90045166015625,293.1499938964844,293.1499938964844,281.54998779296875,36065.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773451566696167,1.0,0.0,0.0,3.4269814491271973,3.4270033836364746,7.836404165573185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.501953125,0.0,1299.37939453125,1895.4371337890625,0.0,2231.5498046875,0.858890950679779,1.0,0.0,3.0,1.0,0.0
17825280,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9322402477264404,0.2553893327713012,0.2299298346042633,296.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.5323403477668762,0.050000000745058,0.0483807511627674,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9623357057571412,0.278369277715683,0.1948522627353668,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8510779142379761,0.1964925229549408,0.1866669207811355,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7833455204963684,0.1518153548240661,0.6863817572593689,285.017578125,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.608642578125,285.0146484375,1.0,0.3049665987491607,1.0,1.0,0.0,1.0,-1.6157350540161133,1.615733027458191,2.128348342012032e-06,1.2409383058547974,0.9144558906555176,0.9144558906555176,0.0,42.05563354492188,52.0,39255.11328125,0.0,356.2139892578125,1.0,281.540283203125,284.19683837890625,296.3953552246094,298.9410705566406,293.1499938964844,293.1499938964844,281.25,32887.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685781121253967,1.0,0.0,0.0,3.5343477725982666,3.534370183944702,8.335119900948484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.2939453125,0.0,1385.7154541015625,1895.4371337890625,0.0,2188.22216796875,0.8772503733634949,1.0,0.0,3.0,1.0,0.0
17825340,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9234598875045776,0.2557300627231598,0.2304869592189788,296.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.5268442630767822,0.050000000745058,0.048433318734169,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9540517330169678,0.2787784039974212,0.1952844411134719,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8444450497627258,0.1967806667089462,0.1870975345373153,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.776229977607727,0.1516690105199813,0.6863387823104858,284.875732421875,284.95001220703125,295.7098083496094,293.4380798339844,295.7094421386719,297.6082458496094,284.8575744628906,1.0,0.3067135214805603,1.0,1.0,0.0,1.0,-1.6174529790878296,1.6174508333206177,2.1325670331862057e-06,1.242228865623474,0.8233973979949951,0.8233973979949951,0.0,43.42009353637695,52.0,39874.30859375,0.0,360.86181640625,1.0,281.3009948730469,284.0263061523437,296.4675598144531,299.1515197753906,293.1499938964844,293.1499938964844,281.25,37438.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756068110466003,1.0,0.0,0.0,3.511805772781372,3.511828660964966,8.229136483350885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.5244140625,0.0,1395.142578125,1895.4371337890625,0.0,2250.787109375,0.8725370168685913,1.0,0.0,3.0,1.0,0.0
17825400,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9133338332176208,0.2558110952377319,0.2306756228208542,296.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.5209575891494751,0.050000000745058,0.0484947375953197,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9440967440605164,0.2789882719516754,0.1955080926418304,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8369401693344116,0.1969069838523864,0.1873241961002349,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7682527899742126,0.1513908356428146,0.6855680346488953,284.8812866210937,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.6082458496094,284.89215087890625,1.0,0.3084233999252319,1.0,1.0,0.0,1.0,-1.6173697710037231,1.6173676252365112,2.1322723569028312e-06,1.2420883178710938,0.7972503304481506,0.7972503304481506,0.0,44.97190856933594,55.0,39464.4140625,0.0,365.09027099609375,1.0,281.25927734375,284.08453369140625,296.45489501953125,299.08111572265625,293.1499938964844,293.1499938964844,281.54998779296875,41788.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780400514602661,1.0,0.0,0.0,3.329508781433105,3.329530715942383,7.396965884254314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.46337890625,0.0,1244.4912109375,1895.4371337890625,0.0,2272.56103515625,0.8396798372268677,1.0,0.0,3.0,1.0,0.0
17825460,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9047916531562804,0.2563046813011169,0.230972334742546,296.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.5157612562179565,0.050000000745058,0.0485540963709354,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9349551796913148,0.2795447111129761,0.1958074271678924,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8302935361862183,0.1972266882658004,0.1875826567411422,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7611507177352905,0.15126433968544,0.6848939061164856,285.0268859863281,284.95001220703125,295.72027587890625,293.4264831542969,295.71990966796875,297.6074523925781,285.0404052734375,1.0,0.310132086277008,1.0,1.0,0.0,1.0,-1.6176557540893557,1.6176536083221436,2.132858071490773e-06,1.2422019243240356,0.893688440322876,0.893688440322876,0.0,46.47789764404297,55.0,39039.6796875,0.0,369.3874206542969,1.0,281.4933166503906,284.2326354980469,296.3811340332031,298.878662109375,293.1499938964844,293.1499938964844,281.54998779296875,34173.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698631286621094,1.0,0.0,0.0,3.3949105739593506,3.39493179321289,7.690418897254858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.4619140625,0.0,1254.7462158203125,1895.4371337890625,0.0,2199.62255859375,0.8498333096504211,1.0,0.0,3.0,1.0,0.0
17825520,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8985719084739685,0.2569855749607086,0.2315945029258728,296.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.5115258097648621,0.050000000745058,0.0486065857112407,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9276875257492064,0.2802598178386688,0.1963191777467727,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8250516653060913,0.1976562291383743,0.1880135685205459,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7555172443389893,0.1512400805950164,0.6848953366279602,285.0332946777344,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.6065368652344,285.0289001464844,1.0,0.3118929266929626,1.0,1.0,0.0,1.0,-1.619598150253296,1.619596004486084,2.1376069980760803e-06,1.2436368465423584,0.9280341863632202,0.9280341863632202,0.0,47.84392547607422,58.0,39214.671875,0.0,374.1785278320313,1.0,281.5400085449219,284.2072448730469,296.386474609375,298.92822265625,293.1499938964844,293.1499938964844,281.25,31644.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665882706642151,1.0,0.0,0.0,3.5184452533721924,3.5184671878814697,8.260282697847288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.95849609375,0.0,1360.2608642578125,1895.4371337890625,0.0,2170.602294921875,0.8726438283920288,1.0,0.0,3.0,1.0,0.0
17825580,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8922243118286133,0.257287323474884,0.2321163117885589,296.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.5073791146278381,0.050000000745058,0.0486620143055915,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9202779531478882,0.28064826130867,0.1967642307281494,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8197064995765686,0.1978916078805923,0.1884011179208755,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7499244809150696,0.1510727107524871,0.6848012208938599,284.8821716308594,284.95001220703125,295.73028564453125,293.4144592285156,295.7299499511719,297.6064758300781,284.8623046875,1.0,0.3136659562587738,1.0,1.0,0.0,1.0,-1.6211795806884766,1.6211774349212646,2.1414934963104315e-06,1.2448182106018066,0.8345057964324951,0.8345057964324951,0.0,49.27812957763672,58.0,39875.75390625,0.0,378.97552490234375,1.0,281.3011474609375,284.0256042480469,296.456787109375,299.141357421875,293.1499938964844,293.1499938964844,281.25,36234.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748502492904663,1.0,0.0,0.0,3.515803575515747,3.515826463699341,8.247884011325368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.376953125,0.0,1390.6209716796875,1895.4371337890625,0.0,2244.029052734375,0.8725981116294861,1.0,0.0,3.0,1.0,0.0
17825640,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8847240805625916,0.2573246657848358,0.2322710752487182,296.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.5029351115226746,0.050000000745058,0.048726350069046,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9117810726165771,0.2807890772819519,0.1969585120677948,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8133887052536011,0.1979555785655975,0.1885764896869659,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7436208128929138,0.150760069489479,0.6839215159416199,284.8757629394531,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.6068725585937,284.8858642578125,1.0,0.3153854310512543,1.0,1.0,0.0,1.0,-1.6208316087722778,1.620829463005066,2.140532842531684e-06,1.2444676160812378,0.8004063963890076,0.8004063963890076,0.0,50.89830780029297,61.0,39461.83984375,0.0,383.2594299316406,1.0,281.2592468261719,284.0727233886719,296.44122314453125,299.0703125,293.1499938964844,293.1499938964844,281.54998779296875,41302.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782027125358582,1.0,0.0,0.0,3.34304141998291,3.3430633544921875,7.457217634510016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.3173828125,0.0,1254.0609130859375,1895.4371337890625,0.0,2274.0185546875,0.8418549299240112,1.0,0.0,3.0,1.0,0.0
17825700,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8780770301818848,0.2577962279319763,0.2325378209352493,296.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.4989625215530395,0.050000000745058,0.0487884879112243,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9045102000236512,0.2812711000442505,0.1972075551748275,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8074802160263062,0.1982197016477584,0.188780203461647,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7379498481750488,0.1505976766347885,0.6830959320068359,285.0228271484375,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.6061096191406,285.0365905761719,1.0,0.3170886039733886,1.0,1.0,0.0,1.0,-1.620776891708374,1.620774745941162,2.1402627226052573e-06,1.244309663772583,0.896027147769928,0.896027147769928,0.0,52.46765899658203,61.0,39013.93359375,0.0,387.5600891113281,1.0,281.4935913085937,284.2243957519531,296.3628845214844,298.8612060546875,293.1499938964844,293.1499938964844,281.54998779296875,34117.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704124450683594,1.0,0.0,0.0,3.40305233001709,3.403073787689209,7.727350066488725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.88671875,0.0,1262.2568359375,1895.4371337890625,0.0,2204.501708984375,0.8515679240226746,1.0,0.0,3.0,1.0,0.0
17825760,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8730599880218506,0.2584843039512634,0.2331570982933044,296.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.4956889450550079,0.050000000745058,0.0488430485129356,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8991534113883972,0.2819249331951141,0.1976745724678039,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8026697039604187,0.1986080706119537,0.1891682893037796,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7334462404251099,0.1505456268787384,0.6829661130905151,285.0298156738281,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.60498046875,285.02545166015625,1.0,0.3188343942165375,1.0,1.0,0.0,1.0,-1.622455596923828,1.6224534511566162,2.144356813005288e-06,1.2455337047576904,0.929561734199524,0.929561734199524,0.0,53.88078308105469,64.0,39181.78515625,0.0,392.3686828613281,1.0,281.5400695800781,284.199462890625,296.3648986816406,298.90643310546875,293.1499938964844,293.1499938964844,281.25,31658.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672579884529114,1.0,0.0,0.0,3.525776624679565,3.5257985591888428,8.294741746794898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.46875,0.0,1367.9256591796875,1895.4371337890625,0.0,2176.52783203125,0.8742755651473999,1.0,0.0,3.0,1.0,0.0
