time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825820,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8679797649383545,0.2588012516498565,0.2336907088756561,296.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.4924471080303192,0.050000000745058,0.048899982124567,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8937281966209412,0.2822538316249847,0.198078840970993,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7977889180183411,0.198808267712593,0.1895214170217514,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7289502024650574,0.1503554284572601,0.6827656030654907,284.8787841796875,284.95001220703125,295.7499694824219,293.3899841308594,295.7496032714844,297.6048889160156,284.8590393066406,1.0,0.3205857872962951,1.0,1.0,0.0,1.0,-1.6238348484039309,1.6238327026367188,2.147741952285287e-06,1.2465544939041138,0.8349652886390686,0.8349652886390686,0.0,55.34896469116211,64.0,39838.12109375,0.0,397.1751098632813,1.0,281.30096435546875,284.01812744140625,296.4332275390625,299.11651611328125,293.1499938964844,293.1499938964844,281.25,36287.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755067944526672,1.0,0.0,0.0,3.521866798400879,3.5218894481658936,8.276355174530181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.5185546875,0.0,1397.30810546875,1895.4371337890625,0.0,2249.893310546875,0.8739750385284424,1.0,0.0,3.0,1.0,0.0
17825880,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8619540333747864,0.2588581442832947,0.2338616400957107,295.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.4888920485973358,0.050000000745058,0.0489654093980789,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8873466849327087,0.282336562871933,0.1982326507568359,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7920851707458496,0.1988415569067001,0.1896665543317794,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7237644791603088,0.1500238180160522,0.6817975044250488,284.8730163574219,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.6053771972656,284.8832092285156,1.0,0.3222789466381073,1.0,1.0,0.0,1.0,-1.6233166456222534,1.6233144998550415,2.146352244380978e-06,1.2460696697235107,0.8002315163612366,0.8002315163612366,0.0,56.99335479736328,67.0,39416.40625,0.0,401.4357604980469,1.0,281.2591857910156,284.0660400390625,296.41656494140625,299.0433349609375,293.1499938964844,293.1499938964844,281.54998779296875,41404.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787709832191467,1.0,0.0,0.0,3.3468470573425293,3.3468692302703857,7.474205290236569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.79345703125,0.0,1258.404541015625,1895.4371337890625,0.0,2279.112548828125,0.8427634835243225,1.0,0.0,3.0,1.0,0.0
17825940,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8566521406173706,0.2593575716018677,0.2341502010822296,295.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.4855923056602478,0.050000000745058,0.0490283407270908,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8816275596618652,0.282767117023468,0.1984439641237259,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.78692626953125,0.1990809738636016,0.1898448318243026,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7189404368400574,0.1498455703258514,0.6808974146842957,285.0210876464844,284.95001220703125,295.7601318359375,293.3780212402344,295.7597961425781,297.6045227050781,285.034912109375,1.0,0.3239525258541107,1.0,1.0,0.0,1.0,-1.6231237649917605,1.6231216192245483,2.145735606973176e-06,1.245803713798523,0.8957935571670532,0.8957935571670532,0.0,58.57994842529297,67.0,38963.046875,0.0,405.7139587402344,1.0,281.4936828613281,284.2188720703125,296.3377685546875,298.8330078125,293.1499938964844,293.1499938964844,281.54998779296875,34186.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708510160446167,1.0,0.0,0.0,3.4055089950561523,3.4055304527282715,7.738510134913668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.00537109375,0.0,1265.1337890625,1895.4371337890625,0.0,2208.39892578125,0.8521835207939148,1.0,0.0,3.0,1.0,0.0
17826000,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8527204990386963,0.26007741689682,0.2347971796989441,295.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.4827561974525451,0.050000000745058,0.0490834861993789,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8772302269935608,0.2833739519119262,0.1988774091005325,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7829093337059021,0.199448361992836,0.1902121305465698,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7149806022644043,0.1497802883386612,0.6807050108909607,285.02862548828125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.6031799316406,285.0243530273437,1.0,0.325666218996048,1.0,1.0,0.0,1.0,-1.6246960163116455,1.6246938705444336,2.149571173504228e-06,1.2469457387924194,0.9291834831237792,0.9291834831237792,0.0,60.00575637817383,70.0,39128.01953125,0.0,410.5240173339844,1.0,281.54010009765625,284.1946105957031,296.3399353027344,298.8778991699219,293.1499938964844,293.1499938964844,281.25,31711.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675719857215881,1.0,0.0,0.0,3.527341842651367,3.527364015579224,8.302108653879259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.9384765625,0.0,1369.9281005859375,1895.4371337890625,0.0,2179.307861328125,0.8746756911277771,1.0,0.0,3.0,1.0,0.0
17826060,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8487153053283691,0.2604242861270904,0.2353590428829193,295.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.4798245429992676,0.050000000745058,0.0491408444941043,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8727579712867737,0.2836557328701019,0.1992494016885757,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7788536548614502,0.1996285915374755,0.190546452999115,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7108624577522278,0.1495792865753173,0.6804525852203369,284.87799072265625,284.95001220703125,295.7709045410156,293.3665771484375,295.7705078125,297.60308837890625,284.8583679199219,1.0,0.3273837268352508,1.0,1.0,0.0,1.0,-1.625986099243164,1.625983953475952,2.1527407625399064e-06,1.2478994131088257,0.834503173828125,0.834503173828125,0.0,61.4830322265625,70.0,39782.6640625,0.0,415.3276062011719,1.0,281.30096435546875,284.0137939453125,296.4088439941406,299.08819580078125,293.1499938964844,293.1499938964844,281.25,36347.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757280468940735,1.0,0.0,0.0,3.522425651550293,3.5224485397338867,8.278982477349928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.08837890625,0.0,1398.322509765625,1895.4371337890625,0.0,2251.87109375,0.8741376399993896,1.0,0.0,3.0,1.0,0.0
17826120,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8438693881034851,0.2605104744434356,0.2355562448501587,295.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.4764445424079895,0.050000000745058,0.0492065623402595,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8674526810646057,0.2836911976337433,0.1993703097105026,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.774083137512207,0.1996429711580276,0.1906733363866806,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.705868124961853,0.1492386907339096,0.6794417500495911,284.87286376953125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.6036376953125,284.88311767578125,1.0,0.3290420472621918,1.0,1.0,0.0,1.0,-1.6253869533538818,1.62538480758667,2.151150283680181e-06,1.2473548650741575,0.8000684380531311,0.8000684380531311,0.0,63.13312149047852,58.0,39361.49609375,0.0,419.5586853027344,1.0,281.2591857910156,284.0622253417969,296.3929138183594,299.015625,293.1499938964844,293.1499938964844,281.54998779296875,41437.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789164185523987,1.0,0.0,0.0,3.3467280864715576,3.346750259399414,7.473674372704409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.33251953125,0.0,1258.518310546875,1895.4371337890625,0.0,2280.416748046875,0.8427798748016357,1.0,0.0,3.0,1.0,0.0
17826180,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8443456888198853,0.2610452771186828,0.2358110845088958,295.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.4765729308128357,0.050000000745058,0.0492040961980819,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8678454160690308,0.2840796709060669,0.1995018273591995,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7743976712226868,0.1998675614595413,0.1907698661088943,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7055843472480774,0.1490539759397506,0.6781947612762451,285.0205993652344,284.95001220703125,295.782470703125,293.3558654785156,295.78204345703125,297.60272216796875,285.0342712402344,1.0,0.3285127878189087,1.0,1.0,0.0,1.0,-1.6244657039642334,1.6244635581970217,2.148719659089693e-06,1.246529221534729,0.8953248858451843,0.8953248858451843,0.0,63.04928207397461,58.0,38897.8515625,0.0,418.8115539550781,1.0,281.4936828613281,284.2145690917969,296.3148193359375,298.805908203125,293.1499938964844,293.1499938964844,281.54998779296875,34210.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709215879440308,1.0,0.0,0.0,3.405224561691284,3.405246019363404,7.737218084002961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.5947265625,0.0,1265.020263671875,1895.4371337890625,0.0,2209.0263671875,0.8521335124969482,1.0,0.0,3.0,1.0,0.0
17826240,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.849152684211731,0.261810690164566,0.2363911271095276,295.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.4793358445167541,0.050000000745058,0.0491504073143005,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8727971315383911,0.284654438495636,0.1998291313648224,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7787744402885437,0.2002287209033966,0.1910183429718017,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7091171741485596,0.1489911675453186,0.6774758100509644,285.0272827148437,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.60137939453125,285.0228576660156,1.0,0.3270252048969269,1.0,1.0,0.0,1.0,-1.624924898147583,1.624922752380371,2.149766714865109e-06,1.2467995882034302,0.9278382658958436,0.9278382658958436,0.0,61.696720123291016,46.0,39043.30859375,0.0,415.3275146484375,1.0,281.54010009765625,284.18994140625,296.3175964355469,298.8505249023437,293.1499938964844,293.1499938964844,281.25,31759.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675360441207886,1.0,0.0,0.0,3.526031255722046,3.5260534286499023,8.295940574498673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.2431640625,0.0,1368.92431640625,1895.4371337890625,0.0,2178.989501953125,0.8744081854820251,1.0,0.0,3.0,1.0,0.0
17826300,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8565066456794739,0.2622121572494507,0.2368645071983337,295.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.4835758805274963,0.050000000745058,0.0490674786269664,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8804744482040405,0.2849135994911194,0.200078472495079,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7856131792068481,0.2004121243953704,0.1912107914686203,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7146967649459839,0.1488048434257507,0.6765950322151184,284.8759765625,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.6015014648437,284.8562927246094,1.0,0.3246862292289734,1.0,1.0,0.0,1.0,-1.624868631362915,1.6248664855957031,2.1495570763363503e-06,1.2466963529586792,0.8321430683135986,0.8321430683135986,0.0,59.594120025634766,46.0,39669.4453125,0.0,409.4803161621094,1.0,281.301025390625,284.0091247558594,296.3871154785156,299.0599365234375,293.1499938964844,293.1499938964844,281.25,36482.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755487561225891,1.0,0.0,0.0,3.518458127975464,3.5184810161590576,8.26034295187128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.58203125,0.0,1395.163330078125,1895.4371337890625,0.0,2250.268798828125,0.8733075261116028,1.0,0.0,3.0,1.0,0.0
17826360,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8655736446380615,0.2623669803142547,0.2369583845138549,295.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.4888048470020294,0.050000000745058,0.0489670597016811,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8899863362312317,0.2849385142326355,0.2000647038221359,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7941040396690369,0.2004417181015014,0.1911798119544983,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7213486433029175,0.1484929770231247,0.6748927235603333,284.87139892578125,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.6025390625,284.8817749023437,1.0,0.3215750157833099,1.0,1.0,0.0,1.0,-1.6227647066116333,1.6227625608444214,2.144194922948373e-06,1.244969367980957,0.7974658608436584,0.7974658608436584,0.0,57.0067253112793,34.0,39213.88671875,0.0,401.169677734375,1.0,281.2592163085937,284.0592041015625,296.3716125488281,298.9857788085937,293.1499938964844,293.1499938964844,281.54998779296875,41633.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785207629203796,1.0,0.0,0.0,3.337655544281006,3.3376777172088623,7.433208679685777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.22265625,0.0,1251.18798828125,1895.4371337890625,0.0,2276.869140625,0.8409868478775024,1.0,0.0,3.0,1.0,0.0
17826420,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8781276941299438,0.2629841268062591,0.2371662557125091,295.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.495697557926178,0.050000000745058,0.0488429181277751,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9029514193534852,0.2853289842605591,0.2001039087772369,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8055864572525024,0.200692743062973,0.1911749243736267,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7302169799804688,0.1483476758003235,0.673224151134491,285.01885986328125,284.95001220703125,295.8091125488281,293.3376159667969,295.80859375,297.60205078125,285.0325012207031,1.0,0.3178467750549316,1.0,1.0,0.0,1.0,-1.620901346206665,1.6208992004394531,2.1394014311226783e-06,1.243395209312439,0.8920498490333557,0.8920498490333557,0.0,53.82242202758789,34.0,38739.3984375,0.0,391.3644714355469,1.0,281.493408203125,284.2113342285156,296.294189453125,298.7756042480469,293.1499938964844,293.1499938964844,281.54998779296875,34306.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702596187591553,1.0,0.0,0.0,3.3951303958892822,3.3951516151428223,7.691414225519111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.4609375,0.0,1255.8843994140625,1895.4371337890625,0.0,2203.14404296875,0.8499997854232788,1.0,0.0,3.0,1.0,0.0
17826480,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8956834077835083,0.2638300955295563,0.2377287894487381,295.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.505144476890564,0.050000000745058,0.0486937165260314,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9222416281700134,0.2859078049659729,0.2003628760576248,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8204587697982788,0.2010823041200637,0.1913539171218872,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7425568699836731,0.1483265608549118,0.6722337603569031,285.025146484375,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.6011047363281,285.0207214355469,1.0,0.3136553466320038,1.0,1.0,0.0,1.0,-1.6207331418991089,1.6207311153411863,2.138879835911212e-06,1.2431758642196655,0.9236344695091248,0.9236344695091248,0.0,50.03859329223633,25.0,38875.5859375,0.0,380.8350830078125,1.0,281.5400085449219,284.1864624023437,296.2981262207031,298.82037353515625,293.1499938964844,293.1499938964844,281.25,31830.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666141986846924,1.0,0.0,0.0,3.515272855758667,3.5152947902679443,8.245393701145076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.17919921875,0.0,1358.336669921875,1895.4371337890625,0.0,2170.831787109375,0.8720414638519287,1.0,0.0,3.0,1.0,0.0
17826540,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9165034294128418,0.2643084228038788,0.2382101714611053,295.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.5165063738822937,0.050000000745058,0.0485452488064765,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9449929594993592,0.2861706018447876,0.2005664855241775,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8366938233375549,0.2012942284345626,0.1915076971054077,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7571076154708862,0.148183673620224,0.6712327599525452,284.8748779296875,284.95001220703125,295.8246765136719,293.33056640625,295.8240966796875,297.60174560546875,284.8553771972656,1.0,0.3094794750213623,1.0,1.0,0.0,1.0,-1.6203616857528689,1.6203595399856567,2.1378871224442264e-06,1.242829442024231,0.8280482292175293,0.8280482292175293,0.0,46.27010726928711,25.0,39489.0703125,0.0,370.24212646484375,1.0,281.3013000488281,284.00738525390625,296.36932373046875,299.0302429199219,293.1499938964844,293.1499938964844,281.25,36636.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744127511978149,1.0,0.0,0.0,3.504669189453125,3.50469183921814,8.195724490178691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.3173828125,0.0,1381.9813232421875,1895.4371337890625,0.0,2240.12353515625,0.8703099489212036,1.0,0.0,3.0,1.0,0.0
17826600,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9412712454795836,0.2645553350448608,0.2383362501859665,295.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.5300820469856262,0.050000000745058,0.0484018325805664,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9681252241134644,0.2862000167369842,0.200523555278778,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8550809621810913,0.2013528943061828,0.1914607435464859,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7738728523254395,0.1479158401489257,0.6695230603218079,284.872802734375,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.6032409667969,284.8834228515625,1.0,0.3050880134105682,1.0,1.0,0.0,1.0,-1.618181586265564,1.618179440498352,2.132363078999333e-06,1.2410509586334229,0.7950494289398193,0.7950494289398193,0.0,42.59273147583008,25.0,39035.6953125,0.0,358.9625244140625,1.0,281.25933837890625,284.06024169921875,296.3556213378906,298.9574890136719,293.1499938964844,293.1499938964844,281.54998779296875,41702.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772034406661987,1.0,0.0,0.0,3.321350574493408,3.321372509002685,7.360761742347677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.72900390625,0.0,1236.1689453125,1895.4371337890625,0.0,2265.068359375,0.8375728726387024,1.0,0.0,3.0,1.0,0.0
17826660,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9628989696502686,0.2653001546859741,0.2386541068553924,295.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.5430384874343872,0.050000000745058,0.04828916862607,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9863839149475098,0.2865918576717376,0.2005740404129028,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8726548552513123,0.2016299217939376,0.1914941519498825,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7896082997322083,0.1478095948696136,0.6680989265441895,285.0198059082031,284.95001220703125,295.8420715332031,293.3252258300781,295.8414306640625,297.6029357910156,285.0334777832031,1.0,0.3018667995929718,1.0,1.0,0.0,1.0,-1.616816163063049,1.6168140172958374,2.128836740666884e-06,1.2398754358291626,0.8897830247879028,0.8897830247879028,0.0,39.709503173828125,25.0,38586.72265625,0.0,350.317626953125,1.0,281.4930114746094,284.2110595703125,296.2804260253906,298.7508544921875,293.1499938964844,293.1499938964844,281.54998779296875,34256.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688335180282593,1.0,0.0,0.0,3.3815677165985107,3.381588935852051,7.630086997778562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.01904296875,0.0,1242.445068359375,1895.4371337890625,0.0,2190.486572265625,0.8469619750976562,1.0,0.0,3.0,1.0,0.0
17826720,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9817292094230652,0.2662872970104217,0.2393901795148849,295.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.5557863712310791,0.050000000745058,0.0481945611536502,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.2871783077716827,0.1995639652013778,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8904089331626892,0.202034518122673,0.1917476058006286,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8051813840866089,0.1478162556886673,0.6675190329551697,285.0265197753906,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.6019897460937,285.02197265625,1.0,0.2991743981838226,1.0,1.0,0.0,1.0,-1.6165918111801147,1.6165896654129028,2.1282378384057665e-06,1.239665150642395,0.922022581100464,0.922022581100464,0.0,37.30839157104492,28.0,38737.46484375,0.0,343.46533203125,1.0,281.5398864746094,284.1859741210937,296.2867431640625,298.7989501953125,293.1499938964844,293.1499938964844,281.25,31744.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651448249816895,1.0,0.0,0.0,3.5037522315979004,3.5037741661071777,8.19143679109402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.64404296875,0.0,1345.900634765625,1895.4371337890625,0.0,2157.84765625,0.8694008588790894,1.0,0.0,3.0,1.0,0.0
17826780,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9896851778030396,0.2668939232826233,0.2400932908058166,295.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.5615903735160828,0.050000000745058,0.0481556691229343,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.2881639003753662,0.1941612362861633,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8987883925437927,0.2022364884614944,0.1920128017663955,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8119917511940002,0.147686555981636,0.6671185493469238,284.8701171875,284.95001220703125,295.861572265625,293.3218078613281,295.8608703613281,297.6009826660156,284.8489685058594,1.0,0.2971265017986297,1.0,1.0,0.0,1.0,-1.609642505645752,1.60964035987854,2.1118037238920806e-06,1.2349480390548706,0.8220639824867249,0.8220639824867249,0.0,36.20249938964844,28.0,39238.90625,0.0,337.1298522949219,1.0,281.30157470703125,284.0002746582031,296.3597717285156,299.0078430175781,293.1499938964844,293.1499938964844,281.25,36788.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728825807571411,1.0,0.0,0.0,3.4906158447265625,3.490638494491577,8.130128321681696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.330078125,0.0,1368.6138916015625,1895.4371337890625,0.0,2226.478759765625,0.8671267032623291,1.0,0.0,3.0,1.0,0.0
17826840,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.995208978652954,0.2674955725669861,0.2406192868947982,295.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.5659489631652832,0.050000000745058,0.0481279194355011,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9989226460456848,0.2896035313606262,0.1900389194488525,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9048916101455688,0.2022717297077179,0.1920617967844009,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8166215419769287,0.1474525034427642,0.6660422682762146,284.8647155761719,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.5970153808594,284.8805236816406,1.0,0.2955350875854492,1.0,1.0,0.0,1.0,-1.60455060005188,1.6045485734939575,2.098159484376083e-06,1.2300459146499634,0.7835338115692139,0.7835338115692139,0.0,35.37433624267578,31.0,38620.43359375,0.0,332.1997375488281,1.0,281.259521484375,284.0643615722656,296.3441772460937,298.9217834472656,293.1499938964844,293.1499938964844,281.54998779296875,42838.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775056004524231,1.0,0.0,0.0,3.2763822078704834,3.2764039039611816,7.162793167481141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.09326171875,0.0,1201.8013916015625,1895.4371337890625,0.0,2245.866455078125,0.828795313835144,1.0,0.0,3.0,1.0,0.0
17826900,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9985201954841614,0.2682125866413116,0.2408473640680313,295.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.568813145160675,0.050000000745058,0.0481102764606475,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9984915256500244,0.2914192676544189,0.1873030960559845,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9092385172843932,0.2025351524353027,0.1921773105859756,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8196030259132385,0.1473985165357589,0.6652871966362,285.0187683105469,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.5940246582031,285.0307922363281,1.0,0.2944818437099457,1.0,1.0,0.0,1.0,-1.6007553339004517,1.6007533073425293,2.088689598167548e-06,1.2269740104675293,0.8829376697540283,0.8829376697540283,0.0,34.849647521972656,31.0,38229.05859375,0.0,328.871826171875,1.0,281.491943359375,284.2105712890625,296.2700500488281,298.7186279296875,293.1499938964844,293.1499938964844,281.54998779296875,34193.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660125494003296,1.0,0.0,0.0,3.3509886264801025,3.3510093688964844,7.492714644286025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.8232421875,0.0,1212.84326171875,1895.4371337890625,0.0,2165.5126953125,0.8401290774345398,1.0,0.0,3.0,1.0,0.0
17826960,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.998360514640808,0.2693934440612793,0.239270344376564,296.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.5701449513435364,0.050000000745058,0.0481022484600544,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9982630014419556,0.2933506667613983,0.1860229820013046,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9117921590805054,0.2029113471508026,0.1924973279237747,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8211409449577332,0.1474553048610687,0.6653450727462769,285.0190124511719,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.59136962890625,285.01422119140625,1.0,0.293826550245285,1.0,1.0,0.0,1.0,-1.5977710485458374,1.5977689027786257,2.0812556158489315e-06,1.2245526313781738,0.9091871380805968,0.9091871380805968,0.0,34.58479690551758,34.0,38311.07421875,0.0,326.6674194335937,1.0,281.5395202636719,284.18243408203125,296.2790222167969,298.7657470703125,293.1499938964844,293.1499938964844,281.25,31924.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761829137802124,1.0,0.0,0.0,3.46885347366333,3.468874931335449,8.029068681025819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.05126953125,0.0,1311.8397216796875,1895.4371337890625,0.0,2128.635498046875,0.8616445660591125,1.0,0.0,3.0,1.0,0.0
17827020,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9981510639190674,0.270498514175415,0.2384102940559387,296.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.5707597732543945,0.050000000745058,0.0480985753238201,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9981510639190674,0.2948251366615295,0.1854302287101745,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9132245182991028,0.2031008303165435,0.1927779465913772,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8218546509742737,0.1473942548036575,0.6653838753700256,284.8713684082031,284.95001220703125,295.9078674316406,293.3216857910156,295.906982421875,297.5895080566406,284.8523254394531,1.0,0.2935485243797302,1.0,1.0,0.0,1.0,-1.5963952541351318,1.5963932275772097,2.077798399113817e-06,1.223404884338379,0.813607931137085,0.813607931137085,0.0,34.462642669677734,34.0,38875.08984375,0.0,325.6559143066406,1.0,281.3025207519531,284.00860595703125,296.3549499511719,298.9764099121094,293.1499938964844,293.1499938964844,281.25,37076.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691038250923157,1.0,0.0,0.0,3.44866943359375,3.448691844940185,7.93590459124971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.67822265625,0.0,1328.1114501953125,1895.4371337890625,0.0,2192.88427734375,0.8580471277236938,1.0,0.0,3.0,1.0,0.0
17827080,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9981900453567504,0.2713705897331238,0.2386726289987564,296.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.5705482959747314,0.050000000745058,0.0480998493731021,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9981900453567504,0.2958691120147705,0.1856342703104019,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9130439162254332,0.2031450569629669,0.1928573548793792,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8213720917701721,0.1472205817699432,0.664756178855896,284.87896728515625,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.5880432128906,284.8910827636719,1.0,0.2936107814311981,1.0,1.0,0.0,1.0,-1.596297025680542,1.5962949991226196,2.077503495456768e-06,1.223280429840088,0.7873144149780273,0.7873144149780273,0.0,34.49159622192383,52.0,38470.3984375,0.0,325.6862487792969,1.0,281.2598571777344,284.0726928710937,296.3462829589844,298.9082946777344,293.1499938964844,293.1499938964844,281.54998779296875,41792.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714305520057678,1.0,0.0,0.0,3.2590770721435547,3.259098529815674,7.087328413035721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.591796875,0.0,1178.88427734375,1895.4371337890625,0.0,2213.55224609375,0.8244385123252869,1.0,0.0,3.0,1.0,0.0
17827140,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9988893270492554,0.2722587883472442,0.2438612878322601,296.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.5663577318191528,0.050000000745058,0.0481253862380981,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9988642334938048,0.2967695891857147,0.189649760723114,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9070934057235718,0.2034255713224411,0.1930237561464309,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8164613246917725,0.1472116559743881,0.6644251942634583,285.03106689453125,284.95001220703125,295.9351806640625,293.325439453125,295.9342041015625,297.5866394042969,285.046875,1.0,0.2964886128902435,1.0,1.0,0.0,1.0,-1.607163906097412,1.6071617603302002,2.104142367898021e-06,1.2316778898239136,0.8881625533103943,0.8881625533103943,0.0,35.35090255737305,52.0,38298.59375,0.0,333.451171875,1.0,281.4915771484375,284.2243957519531,296.2789611816406,298.7193908691406,293.1499938964844,293.1499938964844,281.54998779296875,33736.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763030469417572,1.0,0.0,0.0,3.336543560028076,3.336564302444458,7.428257049468812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.91796875,0.0,1196.11669921875,1895.4371337890625,0.0,2139.205322265625,0.8366786241531372,1.0,0.0,3.0,1.0,0.0
17827200,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9893844127655028,0.2728886902332306,0.2454303205013275,296.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.5564055442810059,0.050000000745058,0.0481903031468391,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.2967330813407898,0.19901704788208,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8939526081085205,0.2038407027721405,0.1934424340724945,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8048855662345886,0.1472766250371933,0.6649560928344727,285.0503845214844,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.5871276855469,285.0476989746094,1.0,0.3009475171566009,1.0,1.0,0.0,1.0,-1.622508525848389,1.6225063800811768,2.142206767530297e-06,1.243606448173523,0.9347978234291076,0.9347978234291076,0.0,37.30078506469727,55.0,38788.875,0.0,346.3973693847656,1.0,281.5394287109375,284.2050476074219,296.2965087890625,298.7940979003906,293.1499938964844,293.1499938964844,281.25,30745.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600918412208557,1.0,0.0,0.0,3.4807941913604736,3.4808156490325928,8.084440423772321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.32763671875,0.0,1315.4498291015625,1895.4371337890625,0.0,2113.37841796875,0.863636314868927,1.0,0.0,3.0,1.0,0.0
17827260,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.977955162525177,0.2734083533287048,0.2460477650165558,296.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5468480587005615,0.050000000745058,0.0482593216001987,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.2953006625175476,0.2071905136108398,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.881500780582428,0.2041500657796859,0.1938605159521103,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7932373881340027,0.147239863872528,0.6653633117675781,284.9081420898437,284.95001220703125,295.9652709960937,293.3317565917969,295.9642028808594,297.5907287597656,284.8883972167969,1.0,0.304349422454834,1.0,1.0,0.0,1.0,-1.6331478357315063,1.6331456899642944,2.1694336282962468e-06,1.252374529838562,0.8546752333641052,0.8546752333641052,0.0,39.2763900756836,55.0,39756.796875,0.0,357.6030578613281,1.0,281.3016357421875,284.0234069824219,296.38348388671875,299.0413513183594,293.1499938964844,293.1499938964844,281.25,34512.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696361541748047,1.0,0.0,0.0,3.5117058753967285,3.511728286743164,8.228668093579472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.4619140625,0.0,1373.9788818359375,1895.4371337890625,0.0,2197.60791015625,0.8708350658416748,1.0,0.0,3.0,1.0,0.0
17827320,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9597217440605164,0.2738647758960724,0.246536448597908,296.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.5340561270713806,0.050000000745058,0.0483650229871273,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9825325012207032,0.2939408421516418,0.2063252031803131,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8645156621932983,0.2044011354446411,0.1942050457000732,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7773030400276184,0.1471481174230575,0.6654840707778931,284.8839416503906,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.5986328125,284.8902587890625,1.0,0.3073710501194,1.0,1.0,0.0,1.0,-1.6336296796798706,1.6336275339126587,2.170126890632673e-06,1.2523051500320437,0.8152367472648621,0.8152367472648621,0.0,41.95198440551758,58.0,39489.21875,0.0,365.2399597167969,1.0,281.2592163085937,284.0422668457031,296.3840637207031,299.0050048828125,293.1499938964844,293.1499938964844,281.54998779296875,39572.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749553918838501,1.0,0.0,0.0,3.3837203979492188,3.383742570877075,7.639804948667006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.6357421875,0.0,1281.38720703125,1895.4371337890625,0.0,2244.9677734375,0.848783016204834,1.0,0.0,3.0,1.0,0.0
17827380,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.944074809551239,0.2748944163322449,0.2472649365663528,296.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.5242032408714294,0.050000000745058,0.0484600327908992,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9671905636787416,0.2935937345027923,0.2058101892471313,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.851654589176178,0.2049491256475448,0.1946599036455154,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7650330066680908,0.1472964435815811,0.6659904718399048,285.02935791015625,284.95001220703125,295.9961242675781,293.3387451171875,295.9950561523437,297.6051940917969,285.0442199707031,1.0,0.3101940453052521,1.0,1.0,0.0,1.0,-1.6349115371704102,1.6349093914031982,2.1739315343438648e-06,1.253796935081482,0.9112967848777772,0.9112967848777772,0.0,44.396602630615234,58.0,39070.71484375,0.0,372.7752075195313,1.0,281.49468994140625,284.1991882324219,296.3136901855469,298.8082275390625,293.1499938964844,293.1499938964844,281.54998779296875,33580.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685549259185791,1.0,0.0,0.0,3.4400792121887207,3.440100908279419,7.896419447206426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.03955078125,0.0,1294.862060546875,1895.4371337890625,0.0,2188.0166015625,0.8592426776885986,1.0,0.0,3.0,1.0,0.0
17827440,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9331916570663452,0.276278406381607,0.2484693527221679,296.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.5173336267471313,0.050000000745058,0.0485354103147983,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.955671727657318,0.2939126789569855,0.2058960795402526,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8431493043899536,0.2057305425405502,0.195388987660408,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.756837010383606,0.1476674973964691,0.667598307132721,285.0426330566406,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.6109313964844,285.0390014648437,1.0,0.3129576444625854,1.0,1.0,0.0,1.0,-1.6393544673919678,1.639352321624756,2.185181983804796e-06,1.2572894096374512,0.9523314237594604,0.9523314237594604,0.0,46.3963623046875,61.0,39345.953125,0.0,380.7307434082031,1.0,281.5404663085937,284.17822265625,296.3224182128906,298.8661804199219,293.1499938964844,293.1499938964844,281.25,31165.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663595080375671,1.0,0.0,0.0,3.56943941116333,3.5694618225097656,8.501456250087358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.7294921875,0.0,1409.9979248046875,1895.4371337890625,0.0,2168.579345703125,0.8837774395942688,1.0,0.0,3.0,1.0,0.0
17827500,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9239320755004884,0.2773459255695343,0.2496650964021682,296.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.5116212368011475,0.050000000745058,0.0486051477491855,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9455276131629944,0.2941796779632568,0.2061759680509567,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8361526727676392,0.2063977718353271,0.1961619555950164,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.750147819519043,0.1479995995759964,0.6695780158042908,284.8919677734375,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.6179504394531,284.8720092773437,1.0,0.315651535987854,1.0,1.0,0.0,1.0,-1.6445155143737793,1.6445133686065674,2.198351467086468e-06,1.2613928318023682,0.8624498248100281,0.8624498248100281,0.0,48.26991653442383,61.0,40186.640625,0.0,388.7652282714844,1.0,281.2997436523437,283.9920959472656,296.3993835449219,299.0939025878906,293.1499938964844,293.1499938964844,281.25,35131.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775543212890625,1.0,0.0,0.0,3.587658643722534,3.587682008743286,8.588464766035031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.63623046875,0.0,1458.521728515625,1895.4371337890625,0.0,2250.21923828125,0.8882079720497131,1.0,0.0,3.0,1.0,0.0
17827560,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9145270586013794,0.278173953294754,0.2505227029323578,296.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.5062108039855957,0.050000000745058,0.0486781820654869,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9350497722625732,0.2943378090858459,0.2063412964344024,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8291879296302795,0.2069426327943802,0.1967767030000686,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7435941100120544,0.1482597440481186,0.671149730682373,284.8749084472656,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.6261291503906,284.88348388671875,1.0,0.3182323575019836,1.0,1.0,0.0,1.0,-1.6484572887420654,1.648455023765564,2.2084541342337616e-06,1.2645361423492432,0.8230512142181396,0.8230512142181396,0.0,50.202110290527344,64.0,39961.85546875,0.0,396.3404235839844,1.0,281.2585754394531,284.021728515625,296.39324951171875,299.0435791015625,293.1499938964844,293.1499938964844,281.54998779296875,40137.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798992395401001,1.0,0.0,0.0,3.448030710220337,3.4480535984039307,7.932965786494606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.01123046875,0.0,1349.103515625,1895.4371337890625,0.0,2289.23583984375,0.8635267019271851,1.0,0.0,3.0,1.0,0.0
17827620,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9071202278137208,0.2795120477676391,0.2515276074409485,296.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5016987919807434,0.050000000745058,0.0487449318170547,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.926203429698944,0.2949660122394562,0.2066452652215957,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8234285116195679,0.2077497690916061,0.1974636614322662,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.73824143409729,0.1487314999103546,0.6730367541313171,285.02978515625,284.95001220703125,296.05914306640625,293.3537902832031,296.0580749511719,297.6329040527344,285.0453796386719,1.0,0.3207548856735229,1.0,1.0,0.0,1.0,-1.6531966924667358,1.653194546699524,2.2205908862815704e-06,1.2682743072509766,0.924212634563446,0.924212634563446,0.0,51.99091720581055,64.0,39581.6640625,0.0,403.9916076660156,1.0,281.496337890625,284.1854553222656,296.32293701171875,298.84588623046875,293.1499938964844,293.1499938964844,281.54998779296875,33797.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728549838066101,1.0,0.0,0.0,3.5039632320404053,3.5039854049682617,8.192423024411255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.62744140625,0.0,1360.86328125,1895.4371337890625,0.0,2226.232666015625,0.8736534118652344,1.0,0.0,3.0,1.0,0.0
