time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827680,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9024645686149596,0.2811605632305145,0.2529691159725189,296.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.4982507526874542,0.050000000745058,0.0487997494637966,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.919987142086029,0.2959084808826446,0.2072657942771911,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8194285035133362,0.2087627351284027,0.1984040886163711,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7345804572105408,0.1493930220603943,0.6759263873100281,285.04986572265625,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.6391296386719,285.0471496582031,1.0,0.3233013153076172,1.0,1.0,0.0,1.0,-1.660334825515747,1.6603325605392456,2.2389679088519188e-06,1.2739205360412598,0.9710489511489868,0.9710489511489868,0.0,53.52857971191406,67.0,39903.7890625,0.0,412.3247375488281,1.0,281.5410461425781,284.1709899902344,296.33453369140625,298.9089050292969,293.1499938964844,293.1499938964844,281.25,31296.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704535722732544,1.0,0.0,0.0,3.630005836486816,3.63002872467041,8.792409857960592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.57470703125,0.0,1476.0408935546875,1895.4371337890625,0.0,2204.866943359375,0.8975735306739807,1.0,0.0,3.0,1.0,0.0
17827740,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8982048630714417,0.2824471592903137,0.2543679475784302,296.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4950388669967651,0.050000000745058,0.0488538295030593,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9142715334892272,0.2965860664844513,0.2078930586576461,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8156975507736206,0.2096317559480667,0.1993669122457504,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7312653660774231,0.1499786227941513,0.6790556907653809,284.9002685546875,284.95001220703125,296.09130859375,293.3618469238281,296.0902099609375,297.6471862792969,284.8804626464844,1.0,0.3258479833602905,1.0,1.0,0.0,1.0,-1.667746663093567,1.667744517326355,2.2581987195735564e-06,1.279823660850525,0.8846160173416138,0.8846160173416138,0.0,55.055450439453125,67.0,40833.8671875,0.0,420.8490295410156,1.0,281.2982788085937,283.9830017089844,296.4145202636719,299.144775390625,293.1499938964844,293.1499938964844,281.25,34737.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797197103500366,1.0,0.0,0.0,3.6566083431243896,3.6566321849823,8.921752510104852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.431640625,0.0,1531.07275390625,1895.4371337890625,0.0,2287.6240234375,0.9036647081375122,1.0,0.0,3.0,1.0,0.0
17827800,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8929623365402222,0.2834419906139374,0.2553873658180237,296.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.4915758669376373,0.050000000745058,0.0489152856171131,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.907781183719635,0.2970072627067566,0.2082837969064712,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8112050890922546,0.210342988371849,0.2001441866159439,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7273828387260437,0.1504508852958679,0.6816185116767883,284.876220703125,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.6567077636719,284.8833312988281,1.0,0.3283312618732452,1.0,1.0,0.0,1.0,-1.673525094985962,1.6735228300094604,2.27327723223425e-06,1.284438133239746,0.8424709439277649,0.8424709439277649,0.0,56.73543167114258,70.0,40694.31640625,0.0,428.9379577636719,1.0,281.25799560546875,284.00079345703125,296.4114990234375,299.1034851074219,293.1499938964844,293.1499938964844,281.54998779296875,39448.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844205498695374,1.0,0.0,0.0,3.538564682006836,3.538588285446167,8.355021350325842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.2421875,0.0,1437.7015380859375,1895.4371337890625,0.0,2329.9189453125,0.8827835917472839,1.0,0.0,3.0,1.0,0.0
17827860,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.888454258441925,0.2849245965480804,0.2565187215805053,296.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.4884295463562011,0.050000000745058,0.0489735975861549,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9023407101631165,0.2978145778179168,0.2087316960096359,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8071645498275757,0.2112949937582016,0.2009670585393905,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7239710688591003,0.1511045694351196,0.684340238571167,285.0332336425781,284.95001220703125,296.1239013671875,293.3702697753906,296.122802734375,297.6645812988281,285.0495300292969,1.0,0.3307905793190002,1.0,1.0,0.0,1.0,-1.6797447204589844,1.679742455482483,2.28952353609202e-06,1.289360761642456,0.9454202055931092,0.9454202055931092,0.0,58.34441375732422,70.0,40288.18359375,0.0,437.1340637207031,1.0,281.4985656738281,284.1706848144531,296.342529296875,298.9066162109375,293.1499938964844,293.1499938964844,281.54998779296875,33807.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777498364448547,1.0,0.0,0.0,3.5880794525146484,3.588102340698242,8.59047872836527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.98388671875,0.0,1449.236572265625,1895.4371337890625,0.0,2269.961181640625,0.8923056125640869,1.0,0.0,3.0,1.0,0.0
17827920,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8856850862503052,0.2867414653301239,0.2580935359001159,296.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.4859136343002319,0.050000000745058,0.0490215346217155,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8987104892730713,0.2989169359207153,0.209465280175209,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8044447898864746,0.2124556005001068,0.2020391672849655,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7217368483543396,0.1519398838281631,0.6879956126213074,285.0595703125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.67144775390625,285.0575561523437,1.0,0.3333032727241516,1.0,1.0,0.0,1.0,-1.6882479190826416,1.68824565410614,2.311855723746703e-06,1.2960941791534424,0.9986512660980223,0.9986512660980223,0.0,59.740264892578125,73.0,40632.34375,0.0,446.1202697753906,1.0,281.541748046875,284.1625061035156,296.3546142578125,298.97216796875,293.1499938964844,293.1499938964844,281.25,31414.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756930589675903,1.0,0.0,0.0,3.708686590194702,3.708710193634033,9.177692845696584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.142578125,0.0,1564.5850830078125,1895.4371337890625,0.0,2251.55810546875,0.9154347777366638,1.0,0.0,3.0,1.0,0.0
17827980,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8830017447471619,0.2882246971130371,0.259650856256485,296.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4834206998348236,0.050000000745058,0.0490698181092739,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8951858282089233,0.2997273504734039,0.2101915329694748,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8018321394920349,0.2134615331888198,0.2031318545341491,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7196263074874878,0.1526859402656555,0.6918511390686035,284.9095153808594,284.95001220703125,296.15692138671875,293.3789978027344,296.15582275390625,297.6801452636719,284.8897705078125,1.0,0.3358408510684967,1.0,1.0,0.0,1.0,-1.696990132331848,1.696987867355347,2.335004182896228e-06,1.303056240081787,0.9150241613388062,0.9150241613388062,0.0,61.1524772644043,73.0,41639.34375,0.0,455.37799072265625,1.0,281.2965087890625,283.9714660644531,296.43463134765625,299.2124328613281,293.1499938964844,293.1499938964844,281.25,34309.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852510213851929,1.0,0.0,0.0,3.7432644367218018,3.743288993835449,9.349627134724868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.7763671875,0.0,1626.455810546875,1895.4371337890625,0.0,2337.412109375,0.923190176486969,1.0,0.0,3.0,1.0,0.0
17828040,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8792653679847717,0.2894156575202942,0.2608433961868286,296.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.4805020093917846,0.050000000745058,0.0491268336772918,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.890643298625946,0.3002382218837738,0.2106570899486541,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7983614206314087,0.2142858356237411,0.2040231078863144,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7167870998382568,0.1532971411943435,0.6950660347938538,284.8765563964844,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.6904296875,284.8818664550781,1.0,0.3383315205574035,1.0,1.0,0.0,1.0,-1.7039810419082642,1.7039786577224731,2.353635636609397e-06,1.3086379766464231,0.8688846826553345,0.8688846826553345,0.0,62.7492790222168,76.0,41581.30859375,0.0,464.1994018554688,1.0,281.25732421875,283.9752502441406,296.43243408203125,299.177001953125,293.1499938964844,293.1499938964844,281.54998779296875,38619.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903043031692505,1.0,0.0,0.0,3.650513648986816,3.6505379676818848,8.892036476026988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.4521484375,0.0,1553.338623046875,1895.4371337890625,0.0,2383.130615234375,0.906850516796112,1.0,0.0,3.0,1.0,0.0
17828100,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8760074973106384,0.2910996079444885,0.2621444463729858,296.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.4776760041713714,0.050000000745058,0.0491819009184837,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.88651442527771,0.3011119961738586,0.2111534625291824,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7952367663383484,0.2153384685516357,0.2049406766891479,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7141825556755066,0.1540766209363937,0.6983557939529419,285.0349426269531,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.6987609863281,285.0519714355469,1.0,0.3408083021640777,1.0,1.0,0.0,1.0,-1.711254596710205,1.711252212524414,2.373060169702512e-06,1.3143988847732544,0.9726046919822692,0.9726046919822692,0.0,64.30224609375,76.0,41128.18359375,0.0,473.1334838867188,1.0,281.5011901855469,284.1514892578125,296.36358642578125,298.9781188964844,293.1499938964844,293.1499938964844,281.54998779296875,33902.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839449644088745,1.0,0.0,0.0,3.6917483806610094,3.6917724609375,9.094052870750602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.75634765625,0.0,1564.2401123046875,1895.4371337890625,0.0,2325.63134765625,0.915374994277954,1.0,0.0,3.0,1.0,0.0
17828160,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8742781281471252,0.2931528687477112,0.2639145851135254,296.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.4753518998622894,0.050000000745058,0.0492266230285167,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8838343024253845,0.3023052215576172,0.2119393646717071,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7933623790740967,0.2166145294904709,0.2061115950345993,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7126370072364807,0.1550465524196624,0.70257967710495,285.0703430175781,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.7057189941406,285.0704345703125,1.0,0.3433506190776825,1.0,1.0,0.0,1.0,-1.720852613449097,1.7208502292633057,2.398837295913836e-06,1.3219963312149048,1.0,1.0,0.0,65.64503479003906,79.0,41439.51953125,0.0,482.95941162109375,1.0,281.5425109863281,284.15576171875,296.3751525878906,299.0425109863281,293.1499938964844,293.1499938964844,281.25,32390.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820926308631897,1.0,0.0,0.0,3.789865493774414,3.7898900508880615,9.583868632034864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.06298828125,0.0,1666.3720703125,1895.4371337890625,0.0,2308.94873046875,0.9340985417366028,1.0,0.0,3.0,1.0,0.0
17828220,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8725994229316711,0.2948538959026336,0.2656750977039337,296.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.4729699194431305,0.050000000745058,0.049271635711193,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8812465667724609,0.3032297492027282,0.2127352356910705,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.7915906310081482,0.217749148607254,0.2073167711496353,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7111983895301819,0.1559349596500396,0.7070431113243103,284.929931640625,284.95001220703125,296.2242431640625,293.39752197265625,296.2231140136719,297.714599609375,284.9102783203125,1.0,0.3459306061267853,1.0,1.0,0.0,1.0,-1.7307835817337036,1.730781078338623,2.425738330202876e-06,1.3298964500427246,0.9489414691925048,0.9489414691925048,0.0,67.00521850585938,79.0,42532.296875,0.0,493.1428527832031,1.0,281.294921875,283.9700927734375,296.4535827636719,299.28375244140625,293.1499938964844,293.1499938964844,281.25,34111.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915974855422974,1.0,0.0,0.0,3.8250207901000977,3.8250463008880615,9.7624968020682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.9140625,0.0,1721.93896484375,1895.4371337890625,0.0,2394.86474609375,0.9421107172966005,1.0,0.0,3.0,1.0,0.0
17828280,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8698295950889587,0.2961896061897278,0.2670296430587768,296.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.4700081944465637,0.050000000745058,0.0493261255323886,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8776516914367676,0.3038269579410553,0.2132714241743087,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7889589667320251,0.218685045838356,0.2083209902048111,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7089669704437256,0.1566726863384246,0.7108568549156189,284.88629150390625,284.95001220703125,296.2413330078125,293.40234375,296.2402038574219,297.72540283203125,284.8897399902344,1.0,0.348470538854599,1.0,1.0,0.0,1.0,-1.7389057874679563,1.738903284072876,2.447898168611573e-06,1.3363748788833618,0.9010315537452698,0.9010315537452698,0.0,68.56710052490234,82.0,42558.2578125,0.0,502.8796081542969,1.0,281.2567443847656,283.9577941894531,296.4528503417969,299.2551574707031,293.1499938964844,293.1499938964844,280.95001220703125,37692.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968428730964661,1.0,0.0,0.0,3.7617483139038086,3.761773824691773,9.44219038956362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.78125,0.0,1674.137451171875,1895.4371337890625,0.0,2442.595947265625,0.9309859275817872,1.0,0.0,3.0,1.0,0.0
17828340,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8669670224189758,0.2975217998027801,0.2683141827583313,296.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.4668155610561371,0.050000000745058,0.0493826530873775,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.873957633972168,0.3043843507766723,0.2137382477521896,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7862311005592346,0.2195979803800583,0.2092688977718353,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.7065820097923279,0.1573864817619323,0.714442253112793,284.7878112792969,284.95001220703125,296.2585144042969,293.40728759765625,296.2574157714844,297.73602294921875,284.7812194824219,1.0,0.350978136062622,1.0,1.0,0.0,1.0,-1.7465200424194336,1.746517539024353,2.4687674340384547e-06,1.342435002326965,0.8016031980514526,0.8016031980514526,0.0,70.1697006225586,82.0,43167.109375,0.0,512.494384765625,1.0,280.999267578125,283.84014892578125,296.4812316894531,299.39373779296875,293.1499938964844,293.1499938964844,280.95001220703125,43035.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055700063705444,1.0,0.0,0.0,3.631800174713135,3.63182544708252,8.80110519574373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.58837890625,0.0,1565.395751953125,1895.4371337890625,0.0,2522.45849609375,0.9028968214988708,1.0,0.0,3.0,1.0,0.0
17828400,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8640902638435364,0.2989715337753296,0.2695472240447998,296.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.463387668132782,0.050000000745058,0.0494405440986156,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8702394366264343,0.3049966692924499,0.2141457349061966,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7834759950637817,0.2205521464347839,0.2101720124483108,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7041448354721069,0.158124178647995,0.7178444266319275,284.8628234863281,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.7461853027344,284.8763732910156,1.0,0.3534491658210754,1.0,1.0,0.0,1.0,-1.7537280321121216,1.7537256479263306,2.4886119263101136e-06,1.34816312789917,0.8053296208381653,0.8053296208381653,0.0,71.79820251464844,85.0,42932.7421875,0.0,521.9993896484375,1.0,280.95855712890625,283.95135498046875,296.4439697265625,299.28155517578125,293.1499938964844,293.1499938964844,281.25,43760.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068885803222656,1.0,0.0,0.0,3.419807195663452,3.419830322265625,7.803627681823855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.49072265625,0.0,1346.2349853515625,1895.4371337890625,0.0,2534.5703125,0.8624076247215271,1.0,0.0,3.0,1.0,0.0
17828460,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8623554706573486,0.301032692193985,0.2711601257324219,296.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.4604270756244659,0.050000000745058,0.0494896098971366,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8675945997238159,0.3061100840568542,0.2147768139839172,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7816548943519592,0.2218353748321533,0.2112708687782287,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7025664448738098,0.1591167598962783,0.7219259738922119,285.0220642089844,284.95001220703125,296.293212890625,293.4173583984375,296.2921142578125,297.7532043457031,285.0354919433594,1.0,0.3559526205062866,1.0,1.0,0.0,1.0,-1.7626982927322388,1.7626956701278689,2.5133863346127328e-06,1.3552474975585938,0.9075223207473756,0.9075223207473756,0.0,73.24283599853516,85.0,42672.90234375,0.0,532.1820678710938,1.0,281.1958923339844,284.10699462890625,296.3740539550781,299.0821533203125,293.1499938964844,293.1499938964844,281.25,34853.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984179258346558,1.0,0.0,0.0,3.491030216217041,3.491052389144897,8.132058724186209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.2177734375,0.0,1355.1888427734375,1895.4371337890625,0.0,2456.969482421875,0.8718138337135315,1.0,0.0,3.0,1.0,0.0
17828520,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8617802262306213,0.3033031225204468,0.2731852829456329,296.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.4581271111965179,0.050000000745058,0.0495289973914623,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8660839200019836,0.3074462115764618,0.215688943862915,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.780838668346405,0.2232872545719146,0.2126264423131942,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7019582390785217,0.1602666229009628,0.7270025014877319,285.0411682128906,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.75958251953125,285.03961181640625,1.0,0.3585430979728699,1.0,1.0,0.0,1.0,-1.7739938497543335,1.773991346359253,2.5448109681747155e-06,1.3641809225082395,0.950458288192749,0.950458288192749,0.0,74.49686431884766,88.0,43069.0859375,0.0,543.4292602539062,1.0,281.2408752441406,284.096435546875,296.3907775878906,299.152099609375,293.1499938964844,293.1499938964844,280.95001220703125,32028.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953687906265259,1.0,0.0,0.0,3.607065200805664,3.607088088989258,8.681630561113707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.0283203125,0.0,1456.5589599609375,1895.4371337890625,0.0,2429.1611328125,0.8930031657218933,1.0,0.0,3.0,1.0,0.0
17828580,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.860948383808136,0.3051409721374511,0.2750966548919678,296.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.4557507634162903,0.050000000745058,0.0495710112154483,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8643963932991028,0.3084608912467956,0.2165614366531372,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7798890471458435,0.224562183022499,0.2139758616685867,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7012673616409302,0.1613075137138366,0.7321914434432983,284.9002380371094,284.95001220703125,296.3283386230469,293.42779541015625,296.3272399902344,297.7686462402344,284.8847351074219,1.0,0.3611737489700317,1.0,1.0,0.0,1.0,-1.7852394580841064,1.7852368354797363,2.576380438767956e-06,1.373112440109253,0.8678677678108215,0.8678677678108215,0.0,75.81963348388672,88.0,44061.6171875,0.0,554.9766235351562,1.0,280.9989624023437,283.9212646484375,296.4724426269531,299.39532470703125,293.1499938964844,293.1499938964844,280.95001220703125,35564.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038708567619324,1.0,0.0,0.0,3.619842529296875,3.619866132736206,8.743245416553691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.99560546875,0.0,1496.640869140625,1895.4371337890625,0.0,2506.86865234375,0.8959084153175354,1.0,0.0,3.0,1.0,0.0
17828640,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8590884208679199,0.3066871762275696,0.2765930593013763,296.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.452914834022522,0.050000000745058,0.0496230795979499,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8617709279060364,0.3092046082019806,0.2171715795993805,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.778124213218689,0.2256738096475601,0.2151204794645309,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6998181343078613,0.1622214317321777,0.7367069125175476,284.89752197265625,284.95001220703125,296.3460693359375,293.4331359863281,296.3449401855469,297.7794494628906,284.9048767089844,1.0,0.3637676239013672,1.0,1.0,0.0,1.0,-1.7946290969848633,1.7946264743804932,2.602929498607409e-06,1.3805776834487915,0.8439009785652161,0.8439009785652161,0.0,77.35627746582031,91.0,44014.5625,0.0,566.0369873046875,1.0,280.958251953125,283.951171875,296.4731750488281,299.3609313964844,293.1499938964844,293.1499938964844,281.25,39123.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081257343292236,1.0,0.0,0.0,3.5089356899261475,3.5089590549468994,8.215691309487738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.9189453125,0.0,1404.285400390625,1895.4371337890625,0.0,2545.944091796875,0.8764765858650208,1.0,0.0,3.0,1.0,0.0
17828700,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8575848937034607,0.3087257444858551,0.2782157063484192,296.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.4503132104873657,0.050000000745058,0.0496727973222732,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8594604134559631,0.3103178441524505,0.2178342491388321,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.776630699634552,0.2270245254039764,0.216313749551773,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6986058354377747,0.1633104979991912,0.7413599491119385,285.0487976074219,284.95001220703125,296.3638916015625,293.43853759765625,296.3627624511719,297.7875671386719,285.0619201660156,1.0,0.3663644790649414,1.0,1.0,0.0,1.0,-1.804450273513794,1.804447650909424,2.6308041469746968e-06,1.3883333206176758,0.949907124042511,0.949907124042511,0.0,78.84312438964844,91.0,43714.93359375,0.0,577.3478393554688,1.0,281.1981506347656,284.10821533203125,296.41363525390625,299.1794128417969,293.1499938964844,293.1499938964844,281.25,33224.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021435737609863,1.0,0.0,0.0,3.5776946544647217,3.5777173042297363,8.540824865121976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.61572265625,0.0,1433.8507080078125,1895.4371337890625,0.0,2491.039306640625,0.8893919587135315,1.0,0.0,3.0,1.0,0.0
17828760,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8571333885192871,0.3110370337963104,0.2802550196647644,296.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.4482720196247101,0.050000000745058,0.0497131757438182,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8581413626670837,0.3116822838783264,0.2187591195106506,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.77601557970047,0.2285546213388443,0.2177409380674362,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.6982346773147583,0.1645555794239044,0.7468764185905457,285.067138671875,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.7943115234375,285.0651550292969,1.0,0.3690347969532013,1.0,1.0,0.0,1.0,-1.8163938522338867,1.8163912296295168,2.6649388473742874e-06,1.397762656211853,1.0,1.0,0.0,80.1445541381836,94.0,44148.61328125,0.0,589.6832275390625,1.0,281.2416381835937,284.09625244140625,296.4303894042969,299.2569580078125,293.1499938964844,293.1499938964844,280.95001220703125,31157.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009399771690369,1.0,0.0,0.0,3.6995768547058105,3.6996004581451416,9.13266205770924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.18359375,0.0,1552.3055419921875,1895.4371337890625,0.0,2480.02197265625,0.9131693840026855,1.0,0.0,3.0,1.0,0.0
17828820,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.856485903263092,0.3129169344902038,0.2822074890136719,296.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.4461832046508789,0.050000000745058,0.049755860120058,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8566876649856567,0.3127231299877167,0.2196528762578964,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7752932906150818,0.2298984825611114,0.2191621661186218,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6977921724319458,0.1656791418790817,0.752473771572113,284.9169006347656,284.95001220703125,296.3998107910156,293.4496154785156,296.3987121582031,297.8034973144531,284.8997497558594,1.0,0.3717368841171264,1.0,1.0,0.0,1.0,-1.82829225063324,1.8282896280288696,2.699258175198338e-06,1.4071959257125854,0.9191511273384094,0.9191511273384094,0.0,81.50715637207031,94.0,45267.703125,0.0,602.3178100585938,1.0,280.9966735839844,283.9073181152344,296.50860595703125,299.5052795410156,293.1499938964844,293.1499938964844,280.95001220703125,34046.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107100129127502,1.0,0.0,0.0,3.7376513481140137,3.737675905227661,9.321608445134189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.869140625,0.0,1617.91943359375,1895.4371337890625,0.0,2569.733642578125,0.9218254089355468,1.0,0.0,3.0,1.0,0.0
17828880,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8548120856285095,0.3144556581974029,0.2837224006652832,296.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4436650276184082,0.050000000745058,0.0498093590140342,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8543031811714172,0.313451737165451,0.2202696353197097,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7737452387809753,0.2310453653335571,0.220358520746231,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6965656876564026,0.1666449159383773,0.7573019862174988,284.89044189453125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168395996094,297.8146057128906,284.895263671875,1.0,0.3743878006935119,1.0,1.0,0.0,1.0,-1.8381521701812744,1.8381494283676147,2.72790953204094e-06,1.4150235652923584,0.8812012672424316,0.8812012672424316,0.0,83.09741973876953,97.0,45306.9296875,0.0,614.3399658203125,1.0,280.95733642578125,283.90948486328125,296.507080078125,299.47576904296875,293.1499938964844,293.1499938964844,281.25,37795.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159953951835632,1.0,0.0,0.0,3.663511037826538,3.6635355949401855,8.955468047133763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.9140625,0.0,1561.7359619140625,1895.4371337890625,0.0,2618.510009765625,0.9093021154403688,1.0,0.0,3.0,1.0,0.0
17828940,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8534067273139954,0.3164984881877899,0.2853344678878784,296.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.4413301646709442,0.050000000745058,0.0498610511422157,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8521451354026794,0.3145490288734436,0.2209164053201675,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7723870873451233,0.2324275374412536,0.2215792387723922,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6954929828643799,0.1677777618169784,0.7621570229530334,285.0457763671875,284.95001220703125,296.4361877441406,293.46099853515625,296.43505859375,297.8227233886719,285.0600891113281,1.0,0.3770246207714081,1.0,1.0,0.0,1.0,-1.8482197523117063,1.8482170104980469,2.7572718863666523e-06,1.4229594469070437,0.9874573349952698,0.9874573349952698,0.0,84.64663696289062,97.0,44906.08984375,0.0,626.5007934570312,1.0,281.20172119140625,284.07843017578125,296.4436340332031,299.28424072265625,293.1499938964844,293.1499938964844,281.25,33395.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105528950691223,1.0,0.0,0.0,3.715890884399414,3.7159149646759033,9.213384259965096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.7724609375,0.0,1587.8800048828125,1895.4371337890625,0.0,2568.285888671875,0.9202126264572144,1.0,0.0,3.0,1.0,0.0
17829000,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8531240224838257,0.3188989758491516,0.2874177098274231,296.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.4395548701286316,0.050000000745058,0.0499017536640167,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8510271310806274,0.3159638941287994,0.2218539118766784,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7719570398330688,0.2340306341648101,0.2230563461780548,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.6953105926513672,0.1690968573093414,0.7679392695426941,285.07916259765625,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,297.8288269042969,285.0801696777344,1.0,0.379732221364975,1.0,1.0,0.0,1.0,-1.8606106042861936,1.8606078624725344,2.793652356558596e-06,1.432718276977539,1.0,1.0,0.0,85.97491455078125,100.0,45255.4453125,0.0,639.7966918945312,1.0,281.24267578125,284.0864562988281,296.4565734863281,299.3539733886719,293.1499938964844,293.1499938964844,280.95001220703125,32598.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094925880432129,1.0,0.0,0.0,3.802504301071167,3.8025290966033936,9.647898195908056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.7216796875,0.0,1683.0357666015625,1895.4371337890625,0.0,2558.521484375,0.937081217765808,1.0,0.0,3.0,1.0,0.0
17829060,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8528015613555908,0.3209196627140045,0.2894749641418457,296.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.4378062188625335,0.050000000745058,0.0499431416392326,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8499208092689514,0.3171082735061645,0.2228018343448639,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7715482115745544,0.2354796975851059,0.2245617359876632,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6951786279678345,0.1703201234340667,0.773924708366394,284.94195556640625,284.95001220703125,296.4729309082031,293.47271728515625,296.4718322753906,297.8372497558594,284.9247131347656,1.0,0.3824776709079742,1.0,1.0,0.0,1.0,-1.873265504837036,1.873262643814087,2.831151732607396e-06,1.4427249431610107,0.9618144631385804,0.9618144631385804,0.0,87.33082580566406,100.0,46469.76953125,0.0,653.5316772460938,1.0,280.99468994140625,283.9047241210937,296.5309753417969,299.5998840332031,293.1499938964844,293.1499938964844,280.95001220703125,33926.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189674615859985,1.0,0.0,0.0,3.8400182723999023,3.840044021606445,9.83920244834735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.9765625,0.0,1738.7027587890625,1895.4371337890625,0.0,2646.00634765625,0.9456735849380492,1.0,0.0,3.0,1.0,0.0
17829120,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8515128493309021,0.3225493431091308,0.2910968959331512,296.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.4356825351715088,0.050000000745058,0.0499953217804431,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8479557037353516,0.3179120719432831,0.2234834879636764,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7703698873519897,0.2367118895053863,0.2258495241403579,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6943135261535645,0.1713717579841613,0.7791733741760254,284.9010009765625,284.95001220703125,296.491455078125,293.4786682128906,296.4903564453125,297.8479919433594,284.90386962890625,1.0,0.385174423456192,1.0,1.0,0.0,1.0,-1.8839454650878904,1.8839426040649407,2.8630458928091684e-06,1.4511843919754028,0.9204339385032654,0.9204339385032654,0.0,88.91455841064453,88.0,46595.74609375,0.0,666.6582641601562,1.0,280.95660400390625,283.8874206542969,296.5305480957031,299.5768127441406,293.1499938964844,293.1499938964844,280.6499938964844,36901.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242676854133606,1.0,0.0,0.0,3.797106504440308,3.7971322536468506,9.6205269528582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.46923828125,0.0,1710.091064453125,1895.4371337890625,0.0,2695.15087890625,0.9384902715682985,1.0,0.0,3.0,1.0,0.0
17829180,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.8539231419563293,0.324151873588562,0.2925646007061004,296.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.436441034078598,0.050000000745058,0.0499762780964374,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8496304154396057,0.3186575472354889,0.2240321040153503,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.7726432681083679,0.2379033267498016,0.2269941419363021,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.6966814398765564,0.1723809987306594,0.7837706804275513,284.7972717285156,284.95001220703125,296.5101013183594,293.4847106933594,296.5090026855469,297.8584289550781,284.79180908203125,1.0,0.3857365846633911,1.0,1.0,0.0,1.0,-1.8932409286499023,1.893238067626953,2.8909798857057467e-06,1.4585511684417725,0.8211421370506287,0.8211421370506287,0.0,88.66229248046875,88.0,47305.58203125,0.0,672.9334106445312,1.0,280.6981506347656,283.763427734375,296.55859375,299.7229309082031,293.1499938964844,293.1499938964844,280.6499938964844,41869.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329179286956787,1.0,0.0,0.0,3.689581632614136,3.689606904983521,9.083381087293674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.78173828125,0.0,1622.0443115234375,1895.4371337890625,0.0,2775.62548828125,0.9151355624198914,1.0,0.0,3.0,1.0,0.0
17829240,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8587784171104431,0.3258825838565826,0.2939223051071167,296.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.4390976130962372,0.050000000745058,0.0499119833111763,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8536866903305054,0.3194720149040222,0.2244832813739776,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7771817445755005,0.2391369640827179,0.2280350178480148,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7011361718177795,0.1734115183353424,0.7878978848457336,284.8681945800781,284.95001220703125,296.5288391113281,293.4908447265625,296.5277099609375,297.8680725097656,284.8791198730469,1.0,0.3853426575660705,1.0,1.0,0.0,1.0,-1.9015417098999023,1.901538848876953,2.9160285066609504e-06,1.46510910987854,0.8252687454223633,0.8252687454223633,0.0,87.24006652832031,76.0,47123.94140625,0.0,674.7030029296875,1.0,280.6580505371094,283.86065673828125,296.524658203125,299.6171264648437,293.1499938964844,293.1499938964844,280.95001220703125,42572.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345263004302979,1.0,0.0,0.0,3.5094635486602783,3.5094873905181885,8.218162861339806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.064453125,0.0,1429.6455078125,1895.4371337890625,0.0,2790.6201171875,0.8806953430175781,1.0,0.0,3.0,1.0,0.0
17829300,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8667664527893066,0.3282729089260101,0.2956543862819671,296.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.4438598155975342,0.050000000745058,0.0498042665421962,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8607098460197449,0.3208157420158386,0.2251464873552322,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7844743728637695,0.2407250255346298,0.2292496711015701,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7080910801887512,0.1747206449508667,0.7925888895988464,285.02703857421875,284.95001220703125,296.54766845703125,293.4970397949219,296.5465393066406,297.87371826171875,285.03863525390625,1.0,0.3842203915119171,1.0,1.0,0.0,1.0,-1.9113770723342896,1.9113740921020508,2.9457949040079257e-06,1.472827672958374,0.9288877844810486,0.9288877844810486,0.0,84.75566864013672,76.0,46827.44140625,0.0,674.2056884765625,1.0,280.89813232421875,284.01861572265625,296.4596862792969,299.4186096191406,293.1499938964844,293.1499938964844,280.95001220703125,34623.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268452286720276,1.0,0.0,0.0,3.5752713680267334,3.5752944946289062,8.529259503120556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.80908203125,0.0,1441.5224609375,1895.4371337890625,0.0,2719.097900390625,0.8901824355125427,1.0,0.0,3.0,1.0,0.0
17829360,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8781905770301819,0.3308968544006347,0.2978127300739288,296.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.4509966671466827,0.050000000745058,0.0496581345796585,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8710333108901978,0.322404533624649,0.2260912358760833,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7947590351104736,0.2425022572278976,0.2307188808917999,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7173143625259399,0.1762102842330932,0.79826420545578,285.0438842773437,284.95001220703125,296.56658935546875,293.5033264160156,296.56549072265625,297.8787841796875,285.0426940917969,1.0,0.3825820088386535,1.0,1.0,0.0,1.0,-1.9235056638717647,1.9235026836395264,2.9827604066667845e-06,1.482359528541565,0.9713038802146912,0.9713038802146912,0.0,81.3578872680664,64.0,47247.2734375,0.0,672.4699096679688,1.0,280.94158935546875,284.0099182128906,296.47772216796875,299.4934997558594,293.1499938964844,293.1499938964844,280.6499938964844,32206.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244581818580627,1.0,0.0,0.0,3.682223081588745,3.682246685028076,9.047184903465676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.02783203125,0.0,1540.6793212890625,1895.4371337890625,0.0,2696.919677734375,0.9100245833396912,1.0,0.0,3.0,1.0,0.0
17829420,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8918045163154602,0.3330575227737427,0.2998315691947937,296.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4601055383682251,0.050000000745058,0.0494930706918239,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8835915923118591,0.3236675262451172,0.2269858419895172,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8069640398025513,0.2440931349992752,0.2321649342775344,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7275842428207397,0.1775862276554107,0.8039897680282593,284.9012756347656,284.95001220703125,296.58563232421875,293.5097045898437,296.5845031738281,297.88751220703125,284.887939453125,1.0,0.3804936110973358,1.0,1.0,0.0,1.0,-1.9354203939437864,1.9354172945022583,3.0193918973964173e-06,1.4917662143707275,0.8878356218338013,0.8878356218338013,0.0,77.47928619384766,64.0,48319.20703125,0.0,668.9390258789062,1.0,280.6972961425781,283.83453369140625,296.5552673339844,299.7399597167969,293.1499938964844,293.1499938964844,280.6499938964844,35482.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328145742416382,1.0,0.0,0.0,3.696005344390869,3.6960296630859375,9.115037755691446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.27197265625,0.0,1581.0325927734375,1895.4371337890625,0.0,2774.66162109375,0.9131292700767516,1.0,0.0,3.0,1.0,0.0
17829480,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9068315029144288,0.3349578082561493,0.301407903432846,296.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.4701170027256012,0.050000000745058,0.0493217930197715,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8975760340690613,0.3246691226959228,0.2276049256324768,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8196593523025513,0.2455187737941742,0.2333798706531524,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7387266159057617,0.1788319796323776,0.8089262247085571,284.90020751953125,284.95001220703125,296.604736328125,293.51611328125,296.6036376953125,297.8984375,284.9061889648437,1.0,0.3779637813568115,1.0,1.0,0.0,1.0,-1.945239901542664,1.945236802101136,3.0497783427563263e-06,1.499522686004639,0.8661212921142578,0.8661212921142578,0.0,73.39220428466797,52.0,48321.875,0.0,663.0316162109375,1.0,280.6576232910156,283.85809326171875,296.5552978515625,299.7064514160156,293.1499938964844,293.1499938964844,280.95001220703125,38533.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836846113204956,1.0,0.0,0.0,3.603925466537476,3.603949546813965,8.666522717248881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.25732421875,0.0,1501.22412109375,1895.4371337890625,0.0,2812.26318359375,0.8970308303833008,1.0,0.0,3.0,1.0,0.0
