time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829540,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9270502924919128,0.3374438881874084,0.3031598627567291,296.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.480036973953247,0.050000000745058,0.0491330958902835,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9155077934265136,0.3260650038719177,0.2282776981592178,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.83448725938797,0.2472074627876281,0.2346393913030624,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7525129318237305,0.1802763491868972,0.81397545337677,285.0516967773437,284.95001220703125,296.6239624023437,293.52264404296875,296.62286376953125,297.9059753417969,285.0631103515625,1.0,0.3751192390918731,1.0,1.0,0.0,1.0,-1.9554983377456665,1.9554952383041384,3.0816156595392385e-06,1.507563591003418,0.973360002040863,0.973360002040863,0.0,68.87454986572266,52.0,47976.546875,0.0,655.958740234375,1.0,280.90045166015625,284.0164794921875,296.49981689453125,299.5242614746094,293.1499938964844,293.1499938964844,280.95001220703125,33286.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312055468559265,1.0,0.0,0.0,3.668021678924561,3.668045520782471,8.977534662335529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.16748046875,0.0,1532.9056396484375,1895.4371337890625,0.0,2759.671142578125,0.9094482064247132,1.0,0.0,3.0,1.0,0.0
17829600,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9531941413879396,0.340247243642807,0.3053836226463318,296.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.4910523891448974,0.050000000745058,0.0489215664565563,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9406264424324036,0.3277284801006317,0.2292196750640869,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8538708090782166,0.2490944862365722,0.2361436784267425,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7708930373191833,0.1819003224372863,0.8199477195739746,285.070556640625,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.9120788574219,285.0699462890625,1.0,0.3721068501472473,1.0,1.0,0.0,1.0,-1.968022465705872,1.968019366264344,3.1207387110043783e-06,1.5173819065093994,1.0,1.0,0.0,63.83860397338867,40.0,48387.1953125,0.0,648.8115234375,1.0,280.9423217773437,284.0113220214844,296.51763916015625,299.6040344238281,293.1499938964844,293.1499938964844,280.6499938964844,32038.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302471041679382,1.0,0.0,0.0,3.76904559135437,3.76906991004944,9.478858373768162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.82275390625,0.0,1639.0816650390625,1895.4371337890625,0.0,2750.746337890625,0.9291500449180604,1.0,0.0,3.0,1.0,0.0
17829660,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9805715084075928,0.3426162600517273,0.3075279891490936,296.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.5042471289634705,0.050000000745058,0.0487028993666172,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.968826413154602,0.329078197479248,0.2301320731639862,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8783569931983948,0.2507962882518768,0.2376413643360138,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7938253283500671,0.1834072470664978,0.8260178565979004,284.9266052246094,284.95001220703125,296.6627197265625,293.535888671875,296.66162109375,297.92144775390625,284.9112854003906,1.0,0.3689318001270294,1.0,1.0,0.0,1.0,-1.9805209636688232,1.9805177450180047,3.1601221053279005e-06,1.5272244215011597,0.9412620067596436,0.9412620067596436,0.0,58.62536239624024,40.0,49601.19140625,0.0,640.9359741210938,1.0,280.6953430175781,283.828369140625,296.5914611816406,299.8537902832031,293.1499938964844,293.1499938964844,280.6499938964844,34130.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394037485122681,1.0,0.0,0.0,3.8035829067230233,3.8036081790924072,9.653372217144351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.8818359375,0.0,1696.2706298828125,1895.4371337890625,0.0,2836.14501953125,0.9371254444122314,1.0,0.0,3.0,1.0,0.0
17829720,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.3446879684925079,0.305697351694107,296.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.5190095901489258,0.050000000745058,0.0485123433172702,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9927199482917786,0.3301036059856415,0.2307808995246887,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9045348167419434,0.2522827982902527,0.238923579454422,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8172117471694946,0.1847400814294815,0.831375241279602,284.89898681640625,284.95001220703125,296.6822509765625,293.5426025390625,296.68115234375,297.9335632324219,284.9018249511719,1.0,0.3654030263423919,1.0,1.0,0.0,1.0,-1.9869834184646609,1.9869803190231323,3.1812342058401555e-06,1.5327436923980713,0.9059234857559204,0.9059234857559204,0.0,53.98355484008789,43.0,49648.265625,0.0,630.1900024414062,1.0,280.6568603515625,283.8218078613281,296.59063720703125,299.82720947265625,293.1499938964844,293.1499938964844,280.3500061035156,37235.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442486524581909,1.0,0.0,0.0,3.748065948486328,3.748091220855713,9.373628699904656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.71826171875,0.0,1654.5284423828125,1895.4371337890625,0.0,2881.434814453125,0.927844762802124,1.0,0.0,3.0,1.0,0.0
17829780,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.9990000128746032,0.3482922315597534,0.2957243323326111,296.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.5255642533302307,0.050000000745058,0.0484421923756599,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.9990000128746032,0.3310890793800354,0.2299797087907791,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.9175947308540344,0.2536989152431488,0.2402461022138595,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8274571299552917,0.1860250830650329,0.8369704484939575,284.7878112792969,284.95001220703125,296.7018737792969,293.5494079589844,296.70074462890625,297.9433898925781,284.7840881347656,1.0,0.3632660508155823,1.0,1.0,0.0,1.0,-1.982152819633484,1.982149600982666,3.165797352266964e-06,1.5288549661636353,0.7993016242980957,0.7993016242980957,0.0,52.078712463378906,43.0,49982.27734375,0.0,620.0924682617188,1.0,280.3995361328125,283.6987609863281,296.6153564453125,299.958251953125,293.1499938964844,293.1499938964844,280.3500061035156,43088.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519328832626343,1.0,0.0,0.0,3.618103504180908,3.618128299713135,8.734846232982818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.76416015625,0.0,1550.5452880859375,1895.4371337890625,0.0,2953.3779296875,0.8997178077697754,1.0,0.0,3.0,1.0,0.0
17829840,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.3529494106769562,0.2897891402244568,296.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.5296936631202698,0.050000000745058,0.0484015829861164,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.3328321874141693,0.2253915667533874,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9267356991767884,0.2551610469818115,0.2415198385715484,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8344177007675171,0.1873942017555236,0.8425607681274414,284.870849609375,284.95001220703125,296.7215881347656,293.5563049316406,296.720458984375,297.9464416503906,284.87921142578125,1.0,0.3616597056388855,1.0,1.0,0.0,1.0,-1.9775981903076167,1.9775950908660889,3.151451664962224e-06,1.5253034830093384,0.8112839460372925,0.8112839460372925,0.0,50.93285751342773,46.0,49537.26171875,0.0,612.8048095703125,1.0,280.3586120605469,283.8055114746094,296.5775451660156,299.8280639648437,293.1499938964844,293.1499938964844,280.6499938964844,42837.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520212173461914,1.0,0.0,0.0,3.430880308151245,3.430903434753418,7.85424447258265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.98095703125,0.0,1350.86669921875,1895.4371337890625,0.0,2954.205322265625,0.8640110492706299,1.0,0.0,3.0,1.0,0.0
17829900,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.3585603237152099,0.284417986869812,296.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.53357994556427,0.050000000745058,0.0483655259013175,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.3357851505279541,0.2212139815092086,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9357451796531676,0.2569580972194671,0.2430171370506286,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8414173126220703,0.1890978664159774,0.8492503762245178,285.00958251953125,284.95001220703125,296.74139404296875,293.5632629394531,296.7402648925781,297.94415283203125,285.0182800292969,1.0,0.3606271743774414,1.0,1.0,0.0,1.0,-1.9760252237319944,1.9760221242904663,3.146432163703139e-06,1.5240274667739868,0.898979902267456,0.898979902267456,0.0,49.977325439453125,46.0,49021.74609375,0.0,608.366943359375,1.0,280.5960693359375,283.9476013183594,296.5148010253906,299.6169128417969,293.1499938964844,293.1499938964844,280.6499938964844,35165.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433115482330322,1.0,0.0,0.0,3.4873740673065186,3.487396478652954,8.115034688671585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.51123046875,0.0,1353.6910400390625,1895.4371337890625,0.0,2872.670166015625,0.8709750175476074,1.0,0.0,3.0,1.0,0.0
17829960,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.3645844757556915,0.2795255780220032,296.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.5372437834739685,0.050000000745058,0.0483332388103008,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.3394889533519745,0.2174087911844253,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9445700645446776,0.2588988244533539,0.2447761595249176,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.848618745803833,0.1910021752119064,0.8572810888290405,285.009765625,284.95001220703125,296.76129150390625,293.5702819824219,296.7601623535156,297.9423522949219,285.0075378417969,1.0,0.3601314127445221,1.0,1.0,0.0,1.0,-1.9772944450378416,1.977291226387024,3.150403699692106e-06,1.525004267692566,0.9213441610336304,0.9213441610336304,0.0,49.19163513183594,64.0,49213.8125,0.0,606.6802978515625,1.0,280.6408386230469,283.9300537109375,296.5321960449219,299.6776428222656,293.1499938964844,293.1499938964844,280.3500061035156,33103.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396270275115967,1.0,0.0,0.0,3.577915906906128,3.5779385566711426,8.541881584278599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.19384765625,0.0,1433.198486328125,1895.4371337890625,0.0,2838.230712890625,0.8870409727096558,1.0,0.0,3.0,1.0,0.0
17830020,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.3700428009033203,0.2795993387699127,296.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.5371870994567871,0.050000000745058,0.0483336262404918,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.3430807888507843,0.2174661457538604,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9470155835151672,0.2606473565101623,0.2465339601039886,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8512253165245056,0.1928271353244781,0.8657121062278748,284.8790588378906,284.95001220703125,296.78131103515625,293.577392578125,296.7801818847656,297.9429016113281,284.87139892578125,1.0,0.3625536859035492,1.0,1.0,0.0,1.0,-1.9896677732467647,1.989664554595948,3.1891747767076595e-06,1.5344654321670532,0.8350349068641663,0.8350349068641663,0.0,49.51378631591797,64.0,50095.359375,0.0,617.1561279296875,1.0,280.4001159667969,283.7800598144531,296.60565185546875,299.9044494628906,293.1499938964844,293.1499938964844,280.3500061035156,37601.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459967970848083,1.0,0.0,0.0,3.548471212387085,3.548494577407837,8.401868285545788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.22314453125,0.0,1434.765625,1895.4371337890625,0.0,2897.791015625,0.8811622262001038,1.0,0.0,3.0,1.0,0.0
17830080,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9990000128746032,0.3744802474975586,0.2838917076587677,296.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.5339666604995728,0.050000000745058,0.0483617186546325,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9990000128746032,0.3459769189357757,0.2208046615123748,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9438918828964232,0.2623064815998077,0.2481268644332885,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8495776057243347,0.1945853382349014,0.8737358450889587,284.9237060546875,284.95001220703125,296.8014221191406,293.5845642089844,296.80029296875,297.9470520019531,284.9312744140625,1.0,0.3667432963848114,1.0,1.0,0.0,1.0,-2.010403871536255,2.0104005336761475,3.255124511269969e-06,1.550577998161316,0.84476637840271,0.84476637840271,0.0,50.7636604309082,82.0,50317.375,0.0,637.4017333984375,1.0,280.3587646484375,283.8388366699219,296.6072692871094,299.86993408203125,293.1499938964844,293.1499938964844,280.6499938964844,38591.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483373522758484,1.0,0.0,0.0,3.4523673057556152,3.45238995552063,7.952932605803653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.47216796875,0.0,1342.548583984375,1895.4371337890625,0.0,2919.70068359375,0.864478588104248,1.0,0.0,3.0,1.0,0.0
17830140,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9990000128746032,0.3783314228057861,0.2912492454051971,296.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.5286587476730347,0.050000000745058,0.0484109260141849,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9990000128746032,0.34835284948349,0.2265271842479705,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9372039437294006,0.2642490267753601,0.2498606294393539,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.845251202583313,0.1965203583240509,0.8822004199028015,285.0711364746094,284.95001220703125,296.82159423828125,293.591796875,296.82049560546875,297.954345703125,285.0818176269531,1.0,0.3725520372390747,1.0,1.0,0.0,1.0,-2.0384085178375244,2.038405179977417,3.3453932246629847e-06,1.5723581314086914,0.9569046497344972,0.9569046497344972,0.0,52.74895095825195,82.0,50430.21875,0.0,666.3875122070312,1.0,280.5972595214844,283.9813537597656,296.5657043457031,299.722900390625,293.1499938964844,293.1499938964844,280.6499938964844,32279.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430076241493225,1.0,0.0,0.0,3.551463842391968,3.551486253738404,8.416045602643862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.97119140625,0.0,1399.19775390625,1895.4371337890625,0.0,2869.827880859375,0.8826586604118347,1.0,0.0,3.0,1.0,0.0
17830200,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9990000128746032,0.3813519775867462,0.3011548221111297,296.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.5219318270683289,0.050000000745058,0.0484791994094848,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9990000128746032,0.3499342501163482,0.2342315316200256,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9279904961586,0.2663570046424866,0.2518652677536011,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8391179442405701,0.1985239386558532,0.8914526700973511,285.0945129394531,284.95001220703125,296.8418884277344,293.59912109375,296.8407897949219,297.9652099609375,285.09527587890625,1.0,0.379823625087738,1.0,1.0,0.0,1.0,-2.0731492042541504,2.073145866394043,3.4592642350617098e-06,1.599390149116516,1.0,1.0,0.0,55.41260147094727,100.0,51344.66015625,0.0,704.0819091796875,1.0,280.6413879394531,283.9751892089844,296.5952453613281,299.8410949707031,293.1499938964844,293.1499938964844,280.3500061035156,30625.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433845639228821,1.0,0.0,0.0,3.681310176849365,3.681333541870117,9.042699389283372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.0224609375,0.0,1527.721923828125,1895.4371337890625,0.0,2873.35302734375,0.908445417881012,1.0,0.0,3.0,1.0,0.0
17830260,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9990000128746032,0.3828975558280945,0.3137796819210052,296.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.5140326619148254,0.050000000745058,0.0485695675015449,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9990000128746032,0.350080668926239,0.24395552277565,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9161515831947328,0.2682626247406006,0.2538691759109497,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8310105800628662,0.2002844363451004,0.9004062414169312,284.9708557128906,284.95001220703125,296.8622741699219,293.60650634765625,296.8612060546875,297.9814758300781,284.9598693847656,1.0,0.3883759975433349,1.0,1.0,0.0,1.0,-2.113253593444824,2.1132500171661377,3.593313977034996e-06,1.6306109428405762,0.9611715078353882,0.9611715078353882,0.0,58.80472946166992,100.0,53162.10546875,0.0,750.1994018554688,1.0,280.3969421386719,283.80645751953125,296.6762084960937,300.1330261230469,293.1499938964844,293.1499938964844,280.3500061035156,32474.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542904257774353,1.0,0.0,0.0,3.743623733520508,3.743647813796997,9.351421681458304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.17626953125,0.0,1612.7889404296875,1895.4371337890625,0.0,2975.47119140625,0.9228777289390564,1.0,0.0,3.0,1.0,0.0
17830320,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.382500022649765,0.3340577483177185,296.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5027740597724915,0.050000000745058,0.0487227998673915,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9849130511283876,0.3494644165039062,0.2449280321598053,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.898029625415802,0.2699410319328308,0.2556786239147186,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8171305656433105,0.2017335891723632,0.908219277858734,284.9568786621094,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,298.0008850097656,284.96051025390625,1.0,0.3977387547492981,1.0,1.0,0.0,1.0,-2.150668144226074,2.1506643295288086,3.7210099890216952e-06,1.659830093383789,0.952830731868744,0.952830731868744,0.0,63.74208450317383,103.0,53967.5625,0.0,801.1324462890625,1.0,280.3572082519531,283.7937927246094,296.6850280761719,300.1602478027344,293.1499938964844,293.1499938964844,280.04998779296875,34319.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618690371513367,1.0,0.0,0.0,3.752097845077514,3.752122640609741,9.393806408297678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.541015625,0.0,1636.8233642578125,1895.4371337890625,0.0,3046.535400390625,0.9270228147506714,1.0,0.0,3.0,1.0,0.0
17830380,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9871767163276672,0.3807177245616913,0.3435999155044555,296.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.4895952045917511,0.050000000745058,0.0489458590745925,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9605900645256042,0.3493547141551971,0.2448939383029937,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.876183807849884,0.2715010046958923,0.2574635744094848,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7980043292045593,0.2029452323913574,0.9153741598129272,284.85040283203125,284.95001220703125,296.9033508300781,293.6214904785156,296.9022827148437,298.0173645019531,284.843017578125,1.0,0.4049718081951141,1.0,1.0,0.0,1.0,-2.16892147064209,2.168917655944824,3.786386514548212e-06,1.67541766166687,0.8700961470603943,0.8700961470603943,0.0,69.96705627441406,103.0,55195.91796875,0.0,842.326171875,1.0,280.0984802246094,283.6503295898437,296.71783447265625,300.3580322265625,293.1499938964844,293.1499938964844,280.04998779296875,37715.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729532361030579,1.0,0.0,0.0,3.724828958511353,3.724853992462158,9.257760780201352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.7451171875,0.0,1631.125,1895.4371337890625,0.0,3150.51171875,0.9210101366043092,1.0,0.0,3.0,1.0,0.0
17830440,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9676706194877625,0.380437821149826,0.342778742313385,296.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.4789088368415832,0.050000000745058,0.0491521805524826,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9386997818946838,0.3496084809303283,0.2450535595417022,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8596059679985046,0.2729817926883697,0.2590589821338653,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7825850248336792,0.2040095329284668,0.9212618470191956,284.8839111328125,284.95001220703125,296.92401123046875,293.62908935546875,296.9229431152344,298.03277587890625,284.89044189453125,1.0,0.4112253487110138,1.0,1.0,0.0,1.0,-2.1814310550689697,2.181427240371704,3.828657554549864e-06,1.6843667030334473,0.860977828502655,0.860977828502655,0.0,75.5237045288086,106.0,55155.328125,0.0,873.0360717773438,1.0,280.0577697753906,283.69989013671875,296.6893310546875,300.2786865234375,293.1499938964844,293.1499938964844,280.3500061035156,39602.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774409890174866,1.0,0.0,0.0,3.614640235900879,3.6146645545959473,8.718132562535175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.923828125,0.0,1520.8740234375,1895.4371337890625,0.0,3192.59375,0.9006335139274597,1.0,0.0,3.0,1.0,0.0
17830500,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9517599940299988,0.3819666504859924,0.343515932559967,296.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.4693028628826141,0.050000000745058,0.0493332482874393,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.92159765958786,0.3506284058094024,0.2456143051385879,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8476648330688477,0.2747862040996551,0.2607684135437011,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7712328433990479,0.2053317129611969,0.927366018295288,285.0365600585937,284.95001220703125,296.9447937011719,293.6367492675781,296.9437255859375,298.03924560546875,285.0449523925781,1.0,0.4166555106639862,1.0,1.0,0.0,1.0,-2.192586898803711,2.1925830841064453,3.867642590194009e-06,1.6929901838302612,0.9647926688194276,0.9647926688194276,0.0,80.43061828613281,106.0,54816.82421875,0.0,901.949462890625,1.0,280.3007202148437,283.8554077148437,296.6263427734375,300.0775451660156,293.1499938964844,293.1499938964844,280.3500061035156,33794.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725080490112305,1.0,0.0,0.0,3.676525831222534,3.676549673080444,9.019210551741708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.3779296875,0.0,1546.2623291015625,1895.4371337890625,0.0,3146.336181640625,0.9117112755775452,1.0,0.0,3.0,1.0,0.0
17830560,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9416264891624452,0.3842876255512237,0.345439463853836,296.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.4613270759582519,0.050000000745058,0.0494689345359802,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9110360741615297,0.3520636856555938,0.2466053813695907,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8404892683029175,0.276782751083374,0.2627274692058563,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7644137144088745,0.2068725228309631,0.9345316290855408,285.0482482910156,284.95001220703125,296.96563720703125,293.6444702148437,296.9645690917969,298.04156494140625,285.04736328125,1.0,0.4216466546058655,1.0,1.0,0.0,1.0,-2.207207202911377,2.207203149795532,3.919129085261375e-06,1.7043358087539673,1.0,1.0,0.0,84.29253387451172,109.0,55308.76953125,0.0,930.6076049804688,1.0,280.3423767089844,283.8475036621094,296.6393127441406,300.1542053222656,293.1499938964844,293.1499938964844,280.04998779296875,32216.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718897104263306,1.0,0.0,0.0,3.773005485534668,3.773030042648315,9.498787107986572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9140625,0.0,1645.1107177734375,1895.4371337890625,0.0,3140.536376953125,0.930380642414093,1.0,0.0,3.0,1.0,0.0
17830620,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9338947534561156,0.3863337934017181,0.3475462198257446,296.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.4546824693679809,0.050000000745058,0.0495848879218101,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9033903479576112,0.3532475233078003,0.2476282566785812,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8351679444313049,0.2785581648349762,0.2646462321281433,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7594441771507263,0.2083010077476501,0.941831648349762,284.90582275390625,284.95001220703125,296.9866027832031,293.6522827148437,296.98553466796875,298.04693603515625,284.89556884765625,1.0,0.4262495040893554,1.0,1.0,0.0,1.0,-2.2221808433532715,2.2221767902374268,3.97234407500946e-06,1.7160186767578125,0.921662211418152,0.921662211418152,0.0,87.6712646484375,109.0,56564.66015625,0.0,958.1419067382812,1.0,280.0953369140625,283.6734619140625,296.7044677734375,300.40203857421875,293.1499938964844,293.1499938964844,280.04998779296875,35058.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802173137664795,1.0,0.0,0.0,3.7914719581604,3.791497230529785,9.591996104063585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.3251953125,0.0,1689.0140380859375,1895.4371337890625,0.0,3218.6171875,0.9346928596496582,1.0,0.0,3.0,1.0,0.0
17830680,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9265915155410768,0.3881865739822387,0.3493149578571319,296.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.4488060772418976,0.050000000745058,0.0496970601379871,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8965661525726318,0.3542306125164032,0.2484202086925506,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8302378058433533,0.280146986246109,0.2663032710552215,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7548993825912476,0.2095993310213089,0.9483264088630676,284.9059753417969,284.95001220703125,297.00762939453125,293.66015625,297.006591796875,298.05426025390625,284.9102783203125,1.0,0.4304484128952026,1.0,1.0,0.0,1.0,-2.235184669494629,2.235180616378784,4.018867002741899e-06,1.7261631488800049,0.903205931186676,0.903205931186676,0.0,90.89910888671876,112.0,56704.609375,0.0,983.4513549804688,1.0,280.0569152832031,283.6865234375,296.7014465332031,300.3705749511719,293.1499938964844,293.1499938964844,279.75,37435.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841473460197449,1.0,0.0,0.0,3.730880737304688,3.730905771255493,9.28786732856679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.4130859375,0.0,1636.0074462890625,1895.4371337890625,0.0,3255.434326171875,0.924471080303192,1.0,0.0,3.0,1.0,0.0
17830740,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9208488464355468,0.3901170790195465,0.3511566519737243,296.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.4440390765666961,0.050000000745058,0.0497959181666374,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.891028642654419,0.3552407324314117,0.2492175698280334,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8263300657272339,0.2817215323448181,0.2679212689399719,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.7513629794120789,0.2108985036611557,0.9547130465507508,284.8180236816406,284.95001220703125,297.0287780761719,293.6680908203125,297.0277099609375,298.06085205078125,284.8189697265625,1.0,0.4343496263027191,1.0,1.0,0.0,1.0,-2.248088836669922,2.248084545135498,4.065277153131319e-06,1.7362059354782104,0.8173233270645142,0.8173233270645142,0.0,93.78829956054688,112.0,57435.90625,0.0,1007.6353759765624,1.0,279.7997436523437,283.5809631347656,296.72711181640625,300.5198059082031,293.1499938964844,293.1499938964844,279.75,41880.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910738825798035,1.0,0.0,0.0,3.62651801109314,3.626542806625366,8.775522246651235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.7255859375,0.0,1550.9168701171875,1895.4371337890625,0.0,3320.248779296875,0.9015520811080932,1.0,0.0,3.0,1.0,0.0
17830800,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9161608815193176,0.3922708928585052,0.3529869019985199,296.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.4400372207164764,0.050000000745058,0.0498852580785751,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8863521814346313,0.356395423412323,0.2499910295009613,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8230918049812317,0.2833727896213531,0.2694880664348602,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7484921216964722,0.2122618108987808,0.9609392285346984,284.9022827148437,284.95001220703125,297.04998779296875,293.6761169433594,297.0489501953125,298.066162109375,284.9072570800781,1.0,0.4380004107952118,1.0,1.0,0.0,1.0,-2.260683059692383,2.260678768157959,4.110806457902072e-06,1.7459847927093506,0.842738926410675,0.842738926410675,0.0,96.42870330810548,115.0,57501.95703125,0.0,1030.7957763671875,1.0,279.7584228515625,283.6639709472656,296.701904296875,300.4296569824219,293.1499938964844,293.1499938964844,280.04998779296875,40165.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921115398406982,1.0,0.0,0.0,3.517402172088623,3.517425537109375,8.25538506887824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.8037109375,0.0,1420.621337890625,1895.4371337890625,0.0,3329.948974609375,0.8804368376731873,1.0,0.0,3.0,1.0,0.0
17830860,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9134543538093568,0.3949582576751709,0.3552167117595672,296.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.4370729625225067,0.050000000745058,0.0499556362628936,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.883287787437439,0.3579353988170624,0.2509806156158447,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8211315870285034,0.2852628529071808,0.2712302505970001,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7468388676643372,0.2138149291276931,0.9678201079368592,285.0413818359375,284.95001220703125,297.07177734375,293.684326171875,297.0707092285156,298.0669250488281,285.0482177734375,1.0,0.4415292739868164,1.0,1.0,0.0,1.0,-2.274989366531372,2.274985313415528,4.16280727222329e-06,1.757067084312439,0.941139280796051,0.941139280796051,0.0,98.6421127319336,115.0,57271.9453125,0.0,1054.346923828125,1.0,279.99853515625,283.8044128417969,296.6546630859375,300.24951171875,293.1499938964844,293.1499938964844,280.04998779296875,33748.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860321640968323,1.0,0.0,0.0,3.589578151702881,3.5896010398864746,8.597656915299012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.6201171875,0.0,1450.411376953125,1895.4371337890625,0.0,3273.08203125,0.8923325538635254,1.0,0.0,3.0,1.0,0.0
17830920,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9119895100593568,0.3976656496524811,0.3577401041984558,296.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.4347423017024994,0.050000000745058,0.050013743340969,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8812567591667175,0.359505146741867,0.2521368563175201,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8199770450592041,0.287145048379898,0.2730953097343445,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7459397315979004,0.2153658419847488,0.9751523733139038,285.0439453125,284.95001220703125,297.0945739746094,293.6929016113281,297.09344482421875,298.06622314453125,285.0426330566406,1.0,0.4449892342090606,1.0,1.0,0.0,1.0,-2.29052734375,2.290523052215576,4.219739366817521e-06,1.769139289855957,0.9755908846855164,0.9755908846855164,0.0,100.5868911743164,118.0,57824.47265625,0.0,1078.436279296875,1.0,280.0417175292969,283.7887268066406,296.6780700683594,300.34332275390625,293.1499938964844,293.1499938964844,279.75,32082.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849761486053467,1.0,0.0,0.0,3.690519809722901,3.6905436515808105,9.08800132037868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.833984375,0.0,1549.0833740234375,1895.4371337890625,0.0,3263.195068359375,0.91171795129776,1.0,0.0,3.0,1.0,0.0
17830980,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9099473357200624,0.3997005522251129,0.3599570989608764,296.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4322938323020935,0.050000000745058,0.0500777550041675,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8787776827812195,0.3605822026729584,0.2531282901763916,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8184211850166321,0.2886566817760467,0.2747825682163238,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7446714043617249,0.2166156619787216,0.9818264245986938,284.9020690917969,284.95001220703125,297.1183166503906,293.7017822265625,297.1171569824219,298.0688171386719,284.8937683105469,1.0,0.4483082592487335,1.0,1.0,0.0,1.0,-2.30450701713562,2.3045027256011963,4.271405941835837e-06,1.7800540924072266,0.8915014266967773,0.8915014266967773,0.0,102.6393585205078,118.0,59027.38671875,0.0,1101.5469970703125,1.0,279.7971496582031,283.6192321777344,296.7470092773437,300.5984802246094,293.1499938964844,293.1499938964844,279.75,35514.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927730321884155,1.0,0.0,0.0,3.7012436389923096,3.701268196105957,9.140893553194472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.41796875,0.0,1587.2462158203125,1895.4371337890625,0.0,3336.131103515625,0.914409041404724,1.0,0.0,3.0,1.0,0.0
17831040,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.90668922662735,0.4013962149620056,0.3616097569465637,296.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.4294795095920563,0.050000000745058,0.0501554943621158,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8752550482749939,0.3613497018814087,0.2537797689437866,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8159466981887817,0.2899052202701568,0.2761173248291015,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7425442337989807,0.2176129072904586,0.9870705008506776,284.9155578613281,284.95001220703125,297.1430053710937,293.71099853515625,297.14178466796875,298.07183837890625,284.9194641113281,1.0,0.4513961374759674,1.0,1.0,0.0,1.0,-2.315274477005005,2.315270185470581,4.311411885282723e-06,1.7884526252746582,0.8834423422813416,0.8834423422813416,0.0,104.94226837158205,121.0,59122.45703125,0.0,1122.3682861328125,1.0,279.7575378417969,283.64190673828125,296.7466125488281,300.5668640136719,293.1499938964844,293.1499938964844,280.04998779296875,37512.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961961269378662,1.0,0.0,0.0,3.635773181915283,3.635797500610352,8.820371704132413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.416015625,0.0,1528.6727294921875,1895.4371337890625,0.0,3368.101318359375,0.9035141468048096,1.0,0.0,3.0,1.0,0.0
17831100,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9041759371757508,0.4036579430103302,0.3634129762649536,296.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.4270511865615845,0.050000000745058,0.0502264127135276,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.872279167175293,0.3624695837497711,0.2544685006141662,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8138620257377625,0.2913641631603241,0.2774435877799988,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7407485842704773,0.2187437266111374,0.9920847415924072,285.054443359375,284.95001220703125,297.1685485839844,293.7204895019531,297.16729736328125,298.0693664550781,285.0611267089844,1.0,0.4543442726135254,1.0,1.0,0.0,1.0,-2.3259668350219727,2.325962543487549,4.351193638285622e-06,1.796714186668396,0.9862522482872008,0.9862522482872008,0.0,107.06838989257812,121.0,58786.546875,0.0,1142.5858154296875,1.0,280.0013732910156,283.7853088378906,296.70318603515625,300.3925170898437,293.1499938964844,293.1499938964844,280.04998779296875,32973.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915513157844543,1.0,0.0,0.0,3.7053725719451904,3.70539665222168,9.161299203697126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.3896484375,0.0,1572.6619873046875,1895.4371337890625,0.0,3324.712158203125,0.9172602295875548,1.0,0.0,3.0,1.0,0.0
17831160,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9030155539512634,0.4061411917209625,0.3656507432460785,296.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.4252287745475769,0.050000000745058,0.0502821207046508,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8704478144645691,0.3637618124485016,0.2553835809230804,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8127137422561646,0.2929384112358093,0.2789612710475921,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.739791989326477,0.2199739217758178,0.997753083705902,285.0615234375,284.95001220703125,297.1949462890625,293.7302551269531,297.19366455078125,298.0652160644531,285.0611572265625,1.0,0.4572641253471374,1.0,1.0,0.0,1.0,-2.338452339172364,2.3384478092193604,4.397916200105101e-06,1.806376576423645,1.0,1.0,0.0,108.86727905273438,124.0,59231.328125,0.0,1163.6824951171875,1.0,280.0425720214844,283.7771911621094,296.7240905761719,300.48162841796875,293.1499938964844,293.1499938964844,279.75,32406.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912079930305481,1.0,0.0,0.0,3.791365623474121,3.791390419006348,9.591457228452782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.99609375,0.0,1668.2752685546875,1895.4371337890625,0.0,3321.5029296875,0.9344199299812316,1.0,0.0,3.0,1.0,0.0
17831220,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9016415476799012,0.4080586731433868,0.3677160441875458,296.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.4234035909175873,0.050000000745058,0.0503402575850486,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8684597611427307,0.3646555542945862,0.2562138140201568,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8114131689071655,0.2942275404930115,0.2803958058357239,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7387171387672424,0.2209820747375488,1.0031507015228271,284.9173278808594,284.95001220703125,297.2221374511719,293.74029541015625,297.2208251953125,298.0646057128906,284.9064636230469,1.0,0.4601029753684997,1.0,1.0,0.0,1.0,-2.3502116203308105,2.3502073287963867,4.442263161763549e-06,1.8155328035354608,0.9388241171836852,0.9388241171836852,0.0,110.70989990234376,124.0,60542.171875,0.0,1184.3291015625,1.0,279.7949523925781,283.599365234375,296.7890014648437,300.735595703125,293.1499938964844,293.1499938964844,279.75,34576.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990803956985474,1.0,0.0,0.0,3.817934989929199,3.817960262298584,9.72635916696163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.4091796875,0.0,1717.0133056640625,1895.4371337890625,0.0,3395.010498046875,0.9406105875968932,1.0,0.0,3.0,1.0,0.0
17831280,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8991593718528748,0.4095861911773681,0.3692392110824585,296.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.4212505519390106,0.050000000745058,0.0504121333360672,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8655213713645935,0.3652181625366211,0.2567287087440491,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8092409372329712,0.2952544689178467,0.2815178036689758,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7368826270103455,0.2217495143413543,1.0073217153549194,284.90679931640625,284.95001220703125,297.2500915527344,293.75054931640625,297.2487487792969,298.0656433105469,284.9100952148437,1.0,0.4627603590488434,1.0,1.0,0.0,1.0,-2.3591082096099854,2.3591036796569824,4.475963123695692e-06,1.822456955909729,0.9152395129203796,0.9152395129203796,0.0,112.8118667602539,127.0,60639.9140625,0.0,1202.91796875,1.0,279.7567443847656,283.6007995605469,296.7885437011719,300.7061462402344,293.1499938964844,293.1499938964844,279.45001220703125,37040.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026758074760436,1.0,0.0,0.0,3.768123149871826,3.768148422241211,9.47421995078912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.0234375,0.0,1676.6351318359375,1895.4371337890625,0.0,3428.51416015625,0.9324085116386414,1.0,0.0,3.0,1.0,0.0
17831340,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8967577219009399,0.4110868573188782,0.3707168698310852,296.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.4192164540290832,0.050000000745058,0.050483476370573,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8626485466957092,0.365721195936203,0.2571828663349151,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.8070529699325562,0.2962113618850708,0.2825528979301452,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7350332736968994,0.222433716058731,1.011014461517334,284.81451416015625,284.95001220703125,297.2787780761719,293.7610168457031,297.27740478515625,298.0653991699219,284.8158569335937,1.0,0.4652832746505737,1.0,1.0,0.0,1.0,-2.367195606231689,2.3671910762786865,4.506657205638476e-06,1.8287204504013064,0.8254706859588623,0.8254706859588623,0.0,114.87420654296876,127.0,61299.875,0.0,1220.5396728515625,1.0,279.4988098144531,283.49267578125,296.8143615722656,300.8536682128906,293.1499938964844,293.1499938964844,279.45001220703125,41688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089295268058776,1.0,0.0,0.0,3.664528131484986,3.664553165435791,8.960441277849895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.681640625,0.0,1592.12060546875,1895.4371337890625,0.0,3486.66650390625,0.9098720550537108,1.0,0.0,3.0,1.0,0.0
