time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831400,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8944175839424133,0.4127869606018066,0.372132271528244,296.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.4172907471656799,0.050000000745058,0.0505542680621147,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8598373532295227,0.3663337826728821,0.2575776576995849,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8048465251922607,0.2972199916839599,0.2835060954093933,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7331767678260803,0.223132237792015,1.0142815113067627,284.8966064453125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067321777344,298.0630798339844,284.9008178710937,1.0,0.4676784873008728,1.0,1.0,0.0,1.0,-2.3745241165161133,2.3745195865631104,4.534501385933254e-06,1.8343610763549805,0.848358154296875,0.848358154296875,0.0,116.89806365966795,130.0,61260.75390625,0.0,1237.2314453125,1.0,279.4580993652344,283.5722351074219,296.7919616699219,300.75897216796875,293.1499938964844,293.1499938964844,279.75,40153.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094016551971436,1.0,0.0,0.0,3.557424068450928,3.557447910308838,8.444317813882662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.2255859375,0.0,1462.8829345703125,1895.4371337890625,0.0,3491.0498046875,0.889083206653595,1.0,0.0,3.0,1.0,0.0
17831460,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8932098746299744,0.4150983393192291,0.3739653825759887,296.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.4158274829387665,0.050000000745058,0.0506102256476879,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8580127954483032,0.3673961758613586,0.2581928968429565,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8035204410552979,0.2985416948795318,0.2846503853797912,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7320463061332703,0.2240800708532333,1.018188238143921,285.0342712402344,284.95001220703125,297.3381042480469,293.78253173828125,297.3367004394531,298.0569152832031,285.0398864746094,1.0,0.4700607061386108,1.0,1.0,0.0,1.0,-2.383596181869507,2.383591651916504,4.569025350065203e-06,1.8413063287734983,0.9439687728881836,0.9439687728881836,0.0,118.60044860839844,130.0,60913.8984375,0.0,1254.765869140625,1.0,279.69940185546875,283.7129211425781,296.7496643066406,300.5740661621094,293.1499938964844,293.1499938964844,279.75,34018.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031139016151428,1.0,0.0,0.0,3.6213362216949454,3.621359586715698,8.750462257012259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9111328125,0.0,1486.80322265625,1895.4371337890625,0.0,3432.5927734375,0.8995530605316162,1.0,0.0,3.0,1.0,0.0
17831520,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8930036425590515,0.4175252318382263,0.3761864900588989,296.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.4147524833679199,0.050000000745058,0.0506525188684463,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8570877909660339,0.3685981631278991,0.2590470910072326,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8030329942703247,0.2999783158302307,0.286026120185852,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7316282391548157,0.2251479029655456,1.0230265855789185,285.0330810546875,284.95001220703125,297.36871337890625,293.7935485839844,297.36724853515625,298.0513000488281,285.03179931640625,1.0,0.4725008010864258,1.0,1.0,0.0,1.0,-2.394805192947388,2.3948006629943848,4.611955318978289e-06,1.8499338626861568,0.9726097583770752,0.9726097583770752,0.0,120.02752685546876,133.0,61386.43359375,0.0,1273.8353271484375,1.0,279.741943359375,283.6970520019531,296.7751770019531,300.6664428710937,293.1499938964844,293.1499938964844,279.45001220703125,32548.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017104506492616,1.0,0.0,0.0,3.711491823196411,3.711515903472901,9.19158310352941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.6669921875,0.0,1576.4039306640625,1895.4371337890625,0.0,3419.523193359375,0.9167400598526,1.0,0.0,3.0,1.0,0.0
17831580,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8923313617706299,0.4193237721920013,0.3781580328941345,296.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.4135579764842987,0.050000000745058,0.0507008023560047,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8558183312416077,0.3693772554397583,0.259795993566513,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8022291660308838,0.3011218607425689,0.2873149812221527,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7309719920158386,0.2259964048862457,1.0276492834091189,284.8933410644531,284.95001220703125,297.3998413085937,293.8047180175781,297.3983764648437,298.0501708984375,284.8866577148437,1.0,0.4749184250831604,1.0,1.0,0.0,1.0,-2.405237197875977,2.4052324295043945,4.652196821552934e-06,1.8580169677734373,0.8862168192863464,0.8862168192863464,0.0,121.58584594726562,133.0,62512.22265625,0.0,1292.6656494140625,1.0,279.496826171875,283.53253173828125,296.8425598144531,300.9178161621094,293.1499938964844,293.1499938964844,279.45001220703125,36143.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085825085639954,1.0,0.0,0.0,3.710160732269287,3.710185289382935,9.184990972244124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.1259765625,0.0,1602.22412109375,1895.4371337890625,0.0,3483.4443359375,0.9167816042900084,1.0,0.0,3.0,1.0,0.0
17831640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8906066417694092,0.4208610653877258,0.3796168565750122,296.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.4120524227619171,0.050000000745058,0.0507636629045009,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8536686897277832,0.3699237108230591,0.2602550983428955,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8005850315093994,0.3020800054073334,0.2883225977420807,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7296115756034851,0.2266704589128494,1.031192421913147,284.9152526855469,284.95001220703125,297.4315185546875,293.8160095214844,297.4300231933594,298.0502319335937,284.9188537597656,1.0,0.4772117733955383,1.0,1.0,0.0,1.0,-2.413086175918579,2.413081407546997,4.682540293288184e-06,1.8640698194503784,0.8827516436576843,0.8827516436576843,0.0,123.43042755126952,136.0,62551.80859375,0.0,1309.693603515625,1.0,279.4574890136719,283.560791015625,296.8435363769531,300.8811340332031,293.1499938964844,293.1499938964844,279.75,37741.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911122977733612,1.0,0.0,0.0,3.641759395599365,3.6417837142944336,8.849440291669453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.4384765625,0.0,1537.024169921875,1895.4371337890625,0.0,3507.022705078125,0.9051116108894348,1.0,0.0,3.0,1.0,0.0
17831700,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8893887996673584,0.4229874610900879,0.3812784850597381,296.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.410744309425354,0.050000000745058,0.0508200302720069,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8519308567047119,0.3708623349666595,0.2607950568199157,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7993035316467285,0.3033019602298736,0.2893872261047363,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7285240292549133,0.2275361567735672,1.0348262786865234,285.0509948730469,284.95001220703125,297.4636535644531,293.8274230957031,297.462158203125,298.04638671875,285.0565490722656,1.0,0.4794681370258331,1.0,1.0,0.0,1.0,-2.42143988609314,2.4214351177215576,4.714799615612719e-06,1.870433330535889,0.9831407070159912,0.9831407070159912,0.0,125.1240234375,136.0,62181.88671875,0.0,1326.8177490234375,1.0,279.70147705078125,283.7007751464844,296.80572509765625,300.70770263671875,293.1499938964844,293.1499938964844,279.75,33144.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062220454216005,1.0,0.0,0.0,3.709456443786621,3.7094805240631104,9.1815041969312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.587890625,0.0,1578.611083984375,1895.4371337890625,0.0,3461.51025390625,0.918273150920868,1.0,0.0,3.0,1.0,0.0
17831760,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8891451358795166,0.4253028035163879,0.383370041847229,296.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.409772664308548,0.050000000745058,0.0508628897368907,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.85102778673172,0.3719738125801086,0.261575698852539,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7988047003746033,0.3046556413173675,0.2906778752803802,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7280861139297485,0.2285250574350357,1.0393065214157104,285.0522155761719,284.95001220703125,297.4962463378906,293.8388977050781,297.4947204589844,298.0421142578125,285.0513916015625,1.0,0.4817825257778168,1.0,1.0,0.0,1.0,-2.431873083114624,2.431868314743042,4.75533124699723e-06,1.8784233331680296,1.0,1.0,0.0,126.5447769165039,139.0,62623.50390625,0.0,1345.4755859375,1.0,279.7426147460937,283.688232421875,296.8296813964844,300.80084228515625,293.1499938964844,293.1499938964844,279.45001220703125,32467.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056617021560668,1.0,0.0,0.0,3.794610023498535,3.7946348190307617,9.60787929216167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.462890625,0.0,1672.6090087890625,1895.4371337890625,0.0,3456.2998046875,0.9352096915245056,1.0,0.0,3.0,1.0,0.0
17831820,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8885194659233093,0.4270162880420685,0.3852587342262268,296.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.4087015986442566,0.050000000745058,0.0509111657738685,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8498441576957703,0.3726798295974731,0.2622702419757843,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7980400919914246,0.3057238757610321,0.2918944954872131,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7274452447891235,0.2292976826429367,1.0435905456542969,284.906982421875,284.95001220703125,297.5292053222656,293.8504943847656,297.5276794433594,298.0415954589844,284.8976745605469,1.0,0.4840803444385528,1.0,1.0,0.0,1.0,-2.4416470527648926,2.4416422843933105,4.793567768501816e-06,1.8859633207321167,0.9293290376663208,0.9293290376663208,0.0,128.08566284179688,139.0,63891.703125,0.0,1363.9534912109375,1.0,279.49493408203125,283.51251220703125,296.89385986328125,301.05517578125,293.1499938964844,293.1499938964844,279.45001220703125,35012.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128957986831664,1.0,0.0,0.0,3.813112735748291,3.813138246536255,9.701806220618892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.3896484375,0.0,1714.6085205078125,1895.4371337890625,0.0,3523.4580078125,0.9396458268165588,1.0,0.0,3.0,1.0,0.0
17831880,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8868119716644287,0.4283835291862488,0.3866060376167297,296.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.4073136150836944,0.050000000745058,0.0509753674268722,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8477650284767151,0.3730904459953308,0.2626592516899109,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7964065074920654,0.306559294462204,0.2928114831447601,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7260727286338806,0.2298564910888672,1.0467191934585571,284.9062805175781,284.95001220703125,297.5625305175781,293.86212158203125,297.5610046386719,298.04248046875,284.9096069335937,1.0,0.4862491488456726,1.0,1.0,0.0,1.0,-2.4486734867095947,2.4486687183380127,4.82110181110329e-06,1.891356825828552,0.9108107089996338,0.9108107089996338,0.0,129.9403533935547,127.0,63943.5546875,0.0,1380.4351806640625,1.0,279.456787109375,283.5213623046875,296.8942565917969,301.02178955078125,293.1499938964844,293.1499938964844,279.1499938964844,37270.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158570766448976,1.0,0.0,0.0,3.7578959465026855,3.7579214572906494,9.422861353414192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.412109375,0.0,1666.3448486328125,1895.4371337890625,0.0,3550.876953125,0.9303746819496156,1.0,0.0,3.0,1.0,0.0
17831940,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8887566328048706,0.4297457933425903,0.3878647983074188,296.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.4077911376953125,0.050000000745058,0.0509529449045658,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8489189147949219,0.3734613358974457,0.2629467844963074,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7979874014854431,0.3073455989360809,0.2935837507247925,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.7272862792015076,0.2303548157215118,1.049088954925537,284.817138671875,284.95001220703125,297.59619140625,293.873779296875,297.5946350097656,298.0424194335937,284.8197326660156,1.0,0.4863607883453369,1.0,1.0,0.0,1.0,-2.454282283782959,2.454277515411377,4.843106125917984e-06,1.8956444263458248,0.8230403661727905,0.8230403661727905,0.0,129.5546417236328,127.0,64524.6796875,0.0,1385.84814453125,1.0,279.1990966796875,283.4177551269531,296.9205017089844,301.167724609375,293.1499938964844,293.1499938964844,279.1499938964844,41901.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214046597480774,1.0,0.0,0.0,3.6506290435791016,3.6506540775299072,8.892598657439521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.8203125,0.0,1578.029541015625,1895.4371337890625,0.0,3602.11572265625,0.907006561756134,1.0,0.0,3.0,1.0,0.0
17832000,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8928802609443665,0.4313523471355438,0.3890391290187835,296.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.4093923568725586,0.050000000745058,0.0508795045316219,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8520081043243408,0.3739756941795349,0.2631555497646332,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8014779686927795,0.3082171082496643,0.294247418642044,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7300290465354919,0.2309017926454544,1.0509145259857178,284.8997497558594,284.95001220703125,297.630126953125,293.8854675292969,297.6285705566406,298.0407409667969,284.9027404785156,1.0,0.4856081008911133,1.0,1.0,0.0,1.0,-2.458845376968384,2.4588406085968018,4.86092540086247e-06,1.899069786071777,0.8481568694114685,0.8481568694114685,0.0,127.84043884277344,115.0,64468.85546875,0.0,1384.4000244140625,1.0,279.158203125,283.493896484375,296.9008178710937,301.07275390625,293.1499938964844,293.1499938964844,279.45001220703125,39936.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214450716972352,1.0,0.0,0.0,3.5532543659210205,3.5532782077789307,8.424534598816535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.734375,0.0,1456.8466796875,1895.4371337890625,0.0,3602.488525390625,0.8879022598266602,1.0,0.0,3.0,1.0,0.0
17832060,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8996543288230896,0.4335688352584839,0.3906168043613434,296.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.4121858775615692,0.050000000745058,0.0507571585476398,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8574425578117371,0.3749395608901977,0.2635700404644012,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8071905374526978,0.3094129264354706,0.2950887382030487,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7346017956733704,0.2317148745059967,1.0533324480056765,285.0321044921875,284.95001220703125,297.6642761230469,293.8971862792969,297.6627197265625,298.03619384765625,285.0364990234375,1.0,0.4842467606067657,1.0,1.0,0.0,1.0,-2.465003490447998,2.464998722076416,4.8850206439965405e-06,1.9036890268325808,0.9404679536819458,0.9404679536819458,0.0,124.93842315673828,115.0,64069.765625,0.0,1379.96044921875,1.0,279.3992614746094,283.6304931640625,296.863037109375,300.8876342773437,293.1499938964844,293.1499938964844,279.45001220703125,34042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152287244796752,1.0,0.0,0.0,3.614222049713135,3.614245176315308,8.716114621165616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.8115234375,0.0,1479.221923828125,1895.4371337890625,0.0,3545.06298828125,0.8979305028915405,1.0,0.0,3.0,1.0,0.0
17832120,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.909120500087738,0.4358861148357391,0.3925545215606689,296.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.4161763489246368,0.050000000745058,0.050595249980688,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8651796579360962,0.3760399222373962,0.2642044425010681,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8147192001342773,0.3107269406318664,0.2961443066596985,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7409986853599548,0.232656791806221,1.056622862815857,285.0248107910156,284.95001220703125,297.6986389160156,293.9089050292969,297.6970520019531,298.0325622558594,285.0233764648437,1.0,0.4824822843074798,1.0,1.0,0.0,1.0,-2.4731194972991943,2.473114490509033,4.917027581541333e-06,1.90985906124115,0.9630264639854432,0.9630264639854432,0.0,121.10131072998048,103.0,64490.421875,0.0,1374.010009765625,1.0,279.44189453125,283.6112976074219,296.8895874023437,300.9800109863281,293.1499938964844,293.1499938964844,279.1499938964844,32775.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913774073123932,1.0,0.0,0.0,3.698766231536865,3.698790073394776,9.128660849455628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.7744140625,0.0,1563.656982421875,1895.4371337890625,0.0,3531.59521484375,0.9139848351478576,1.0,0.0,3.0,1.0,0.0
17832180,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9203912019729614,0.4375707805156708,0.3942122757434845,296.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.420967698097229,0.050000000745058,0.0504199527204036,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8740045428276062,0.3767268061637878,0.2647202312946319,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8228468298912048,0.3117532134056091,0.2970958650112152,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7483220100402832,0.2333889752626419,1.0596396923065186,284.88677978515625,284.95001220703125,297.7331237792969,293.9205627441406,297.7315673828125,298.0332336425781,284.8814392089844,1.0,0.4803347587585449,1.0,1.0,0.0,1.0,-2.4802920818328857,2.480287313461304,4.945505679643247e-06,1.9153648614883425,0.8748421669006348,0.8748421669006348,0.0,116.8977508544922,103.0,65515.0703125,0.0,1365.272705078125,1.0,279.1972045898437,283.4516296386719,296.9540710449219,301.22607421875,293.1499938964844,293.1499938964844,279.1499938964844,36680.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920044720172882,1.0,0.0,0.0,3.6865200996398926,3.68654465675354,9.068313033822052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.0068359375,0.0,1579.318603515625,1895.4371337890625,0.0,3589.57080078125,0.9117339849472046,1.0,0.0,3.0,1.0,0.0
17832240,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.93232661485672,0.4390563368797302,0.3953664898872375,296.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.4263995885848999,0.050000000745058,0.0502436198294162,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8832778334617615,0.3772245645523071,0.264952689409256,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.831190288066864,0.3126303255558014,0.2977689802646637,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7560873627662659,0.2339805960655212,1.061595797538757,284.9163513183594,284.95001220703125,297.76776123046875,293.9322204589844,297.7662048339844,298.03497314453125,284.9193725585937,1.0,0.4777858853340149,1.0,1.0,0.0,1.0,-2.4849071502685547,2.4849021434783936,4.963787432643585e-06,1.9188627004623413,0.8761352896690369,0.8761352896690369,0.0,112.58233642578124,91.0,65487.19140625,0.0,1352.7989501953125,1.0,279.1576538085937,283.4851989746094,296.95428466796875,301.1819152832031,293.1499938964844,293.1499938964844,279.45001220703125,37893.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219565391540528,1.0,0.0,0.0,3.6157519817352295,3.615776062011719,8.723495739104692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.2919921875,0.0,1509.4366455078125,1895.4371337890625,0.0,3607.20361328125,0.8995274305343628,1.0,0.0,3.0,1.0,0.0
17832300,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9464651942253112,0.4411483705043793,0.3967534899711609,296.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.4333142340183258,0.050000000745058,0.0500476844608783,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8945675492286682,0.37812539935112,0.2652782797813415,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8412268161773682,0.3137883245944977,0.2985148727893829,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.765573263168335,0.2347837537527084,1.0637158155441284,285.045166015625,284.95001220703125,297.8024597167969,293.9437866210937,297.8009033203125,298.033203125,285.0494384765625,1.0,0.4749947786331177,1.0,1.0,0.0,1.0,-2.490168809890747,2.490163803100586,4.984559382137377e-06,1.922792196273804,0.9713569283485411,0.9713569283485411,0.0,107.7889633178711,91.0,65079.38671875,0.0,1339.05712890625,1.0,279.40087890625,283.61846923828125,296.9195251464844,301.0069580078125,293.1499938964844,293.1499938964844,279.45001220703125,33239.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169387817382812,1.0,0.0,0.0,3.682729005813599,3.682752847671509,9.049671234606648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.1572265625,0.0,1549.0467529296875,1895.4371337890625,0.0,3560.88134765625,0.9123285412788392,1.0,0.0,3.0,1.0,0.0
17832360,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9628674983978271,0.4433973729610443,0.3985527455806732,296.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.4423540532588959,0.050000000745058,0.0498290136456489,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9088338613510132,0.3791849911212921,0.2658349573612213,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8538533449172974,0.3150703310966491,0.2994808256626129,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7775431871414185,0.2357089817523956,1.066675901412964,285.037353515625,284.95001220703125,297.8371887207031,293.955322265625,297.83563232421875,298.0312805175781,285.0353698730469,1.0,0.4721019566059112,1.0,1.0,0.0,1.0,-2.4974520206451416,2.4974470138549805,5.0135554374719504e-06,1.928318977355957,0.998057782649994,0.998057782649994,0.0,102.48899841308594,79.0,65507.51953125,0.0,1325.61279296875,1.0,279.4424133300781,283.59820556640625,296.94403076171875,301.1002502441406,293.1499938964844,293.1499938964844,279.1499938964844,32313.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162153601646424,1.0,0.0,0.0,3.770134210586548,3.7701587677001953,9.484335805609588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.98828125,0.0,1642.4820556640625,1895.4371337890625,0.0,3554.19091796875,0.9297497272491456,1.0,0.0,3.0,1.0,0.0
17832420,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9789369702339172,0.4450067281723022,0.4001093804836273,296.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.4530996084213257,0.050000000745058,0.0496098771691322,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9260682463645936,0.3798216879367828,0.2662891745567322,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8681764602661133,0.3160526752471924,0.3003551065921783,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7909583449363708,0.2364101707935333,1.0693867206573486,284.8886413574219,284.95001220703125,297.8719177246094,293.9667358398437,297.870361328125,298.03326416015625,284.88153076171875,1.0,0.4690605700016022,1.0,1.0,0.0,1.0,-2.5039162635803223,2.503911256790161,5.039484676672146e-06,1.9332866668701167,0.9053934812545776,0.9053934812545776,0.0,97.15414428710938,79.0,66629.4921875,0.0,1310.913330078125,1.0,279.19549560546875,283.4253234863281,297.005615234375,301.3489685058594,293.1499938964844,293.1499938964844,279.1499938964844,35810.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922892689704895,1.0,0.0,0.0,3.773635864257813,3.773660898208618,9.50196124449576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.939453125,0.0,1673.6552734375,1895.4371337890625,0.0,3615.829833984375,0.9309269189834596,1.0,0.0,3.0,1.0,0.0
17832480,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9933127760887146,0.4463647902011871,0.4011403918266296,296.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.465127944946289,0.050000000745058,0.0494012758135795,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.944261074066162,0.3802262246608734,0.2664476037025451,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8835217356681824,0.3168513774871826,0.3009378314018249,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8050026893615723,0.2369387000799179,1.0709785223007202,284.9040222167969,284.95001220703125,297.9065856933594,293.97808837890625,297.905029296875,298.0362854003906,284.9073181152344,1.0,0.4657871425151825,1.0,1.0,0.0,1.0,-2.5077097415924072,2.507704734802246,5.054664143244736e-06,1.936166763305664,0.8947938680648804,0.8947938680648804,0.0,91.99600219726562,67.0,66578.0,0.0,1293.5841064453125,1.0,279.15704345703125,283.447998046875,297.00408935546875,301.3038635253906,293.1499938964844,293.1499938964844,279.45001220703125,37746.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251264929771424,1.0,0.0,0.0,3.706477642059326,3.7065024375915527,9.166764129986404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.0263671875,0.0,1610.1812744140625,1895.4371337890625,0.0,3636.3916015625,0.919375777244568,1.0,0.0,3.0,1.0,0.0
17832540,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.4487355649471283,0.3948626220226288,296.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.474287211894989,0.050000000745058,0.0492363721132278,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9596459865570068,0.3810397088527679,0.2667346000671386,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8974418044090271,0.3179274201393127,0.3016416430473327,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8169897198677063,0.2376680523157119,1.07294762134552,285.03619384765625,284.95001220703125,297.941162109375,293.98931884765625,297.93963623046875,298.0359802246094,285.03912353515625,1.0,0.4620424509048462,1.0,1.0,0.0,1.0,-2.503866672515869,2.503861665725708,5.039197731093736e-06,1.9332034587860107,0.989302933216095,0.989302933216095,0.0,87.6921615600586,67.0,65950.8046875,0.0,1270.3021240234375,1.0,279.4028625488281,283.5858764648437,296.966796875,301.1183776855469,293.1499938964844,293.1499938964844,279.45001220703125,33562.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201686978340148,1.0,0.0,0.0,3.763613700866699,3.763638257980346,9.451557048123505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.1552734375,0.0,1644.479248046875,1895.4371337890625,0.0,3590.71533203125,0.9305707812309264,1.0,0.0,3.0,1.0,0.0
17832600,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4532238245010376,0.3804869651794433,296.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.4810250401496887,0.050000000745058,0.04910609126091,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9723080992698668,0.3819749653339386,0.2672851681709289,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9102492332458496,0.3190923631191253,0.3026034832000732,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8272482752799988,0.2385273426771164,1.0759941339492798,285.014892578125,284.95001220703125,297.9756164550781,294.0003967285156,297.9740905761719,298.0343933105469,285.0113525390625,1.0,0.4576085805892944,1.0,1.0,0.0,1.0,-2.491603374481201,2.49159836769104,4.990196885046316e-06,1.9238461256027224,1.0,1.0,0.0,83.98798370361328,70.0,65948.0234375,0.0,1239.7694091796875,1.0,279.4429931640625,283.5592956542969,296.9866638183594,301.18865966796875,293.1499938964844,293.1499938964844,279.1499938964844,33117.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190208315849304,1.0,0.0,0.0,3.832674980163574,3.832700252532959,9.80160734798119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.0771484375,0.0,1723.409423828125,1895.4371337890625,0.0,3580.119140625,0.9442638754844666,1.0,0.0,3.0,1.0,0.0
17832660,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.4584876000881195,0.3699525594711303,296.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.4857743382453918,0.050000000745058,0.0490137189626693,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9812250137329102,0.3824692070484161,0.2677394151687622,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9210471510887146,0.3199462890625,0.3034879565238952,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.835270881652832,0.2392337322235107,1.0791620016098022,284.8566589355469,284.95001220703125,298.0099182128906,294.0113525390625,298.0083923339844,298.03887939453125,284.8497619628906,1.0,0.4549914598464966,1.0,1.0,0.0,1.0,-2.484237670898437,2.4842326641082764,4.960249953001039e-06,1.9178974628448489,0.8927034139633179,0.8927034139633179,0.0,81.39131927490234,70.0,66680.984375,0.0,1219.90380859375,1.0,279.1944580078125,283.3859558105469,297.0417785644531,301.40533447265625,293.1499938964844,293.1499938964844,279.1499938964844,37204.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924555778503418,1.0,0.0,0.0,3.80928635597229,3.809312105178833,9.682344170869328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.3779296875,0.0,1727.114990234375,1895.4371337890625,0.0,3631.14111328125,0.9395338892936708,1.0,0.0,3.0,1.0,0.0
17832720,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.4637856483459472,0.3624947965145111,296.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.4891336560249328,0.050000000745058,0.0489498823881149,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9871224164962769,0.3827771842479706,0.2679187357425689,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9291130304336548,0.3206507861614227,0.3041077554225921,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8412398099899292,0.2398569732904434,1.0816590785980225,284.8836669921875,284.95001220703125,298.04400634765625,294.0221252441406,298.04248046875,298.04754638671875,284.8878479003906,1.0,0.453062504529953,1.0,1.0,0.0,1.0,-2.4791574478149414,2.4791524410247803,4.9397253860661294e-06,1.9138342142105105,0.8809466361999512,0.8809466361999512,0.0,79.599609375,88.0,66322.46875,0.0,1206.2618408203125,1.0,279.15679931640625,283.42633056640625,297.03533935546875,301.3291320800781,293.1499938964844,293.1499938964844,279.45001220703125,39196.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252625703811646,1.0,0.0,0.0,3.709622621536255,3.70964789390564,9.182327289636304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.4541015625,0.0,1624.824951171875,1895.4371337890625,0.0,3637.643310546875,0.9212391972541808,1.0,0.0,3.0,1.0,0.0
17832780,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.469252198934555,0.3616942763328552,296.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.4894963204860687,0.050000000745058,0.0489430911839008,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9880895614624025,0.383583664894104,0.2682832479476928,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.93086975812912,0.3217089474201202,0.3049116730690002,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8426492810249329,0.240773543715477,1.0849981307983398,285.0296630859375,284.95001220703125,298.0778503417969,294.03277587890625,298.0763244628906,298.0549011230469,285.035400390625,1.0,0.4540649354457855,1.0,1.0,0.0,1.0,-2.4835803508758545,2.4835753440856934,4.956669272360159e-06,1.9168931245803835,0.9795250296592712,0.9795250296592712,0.0,79.55767059326172,88.0,65788.3046875,0.0,1211.3681640625,1.0,279.4027099609375,283.57891845703125,296.9975280761719,301.1330261230469,293.1499938964844,293.1499938964844,279.45001220703125,34191.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189947247505188,1.0,0.0,0.0,3.758276462554932,3.758301258087158,9.424770155419536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.0498046875,0.0,1643.068359375,1895.4371337890625,0.0,3579.878173828125,0.9301020503044128,1.0,0.0,3.0,1.0,0.0
17832840,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9990000128746032,0.4738359749317169,0.365330696105957,296.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.4878519177436828,0.050000000745058,0.0489738881587982,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9860724806785583,0.3846083581447601,0.2689812183380127,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.928605854511261,0.32293900847435,0.306057721376419,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8411416411399841,0.2418362349271774,1.0897188186645508,285.03680419921875,284.95001220703125,298.11138916015625,294.043212890625,298.1098937988281,298.06036376953125,285.03680419921875,1.0,0.4568125605583191,1.0,1.0,0.0,1.0,-2.4958620071411133,2.495857000350952,5.0054522944265045e-06,1.9262008666992188,1.0,1.0,0.0,80.73797607421875,106.0,66234.125,0.0,1231.1240234375,1.0,279.4429626464844,283.5728759765625,297.02294921875,301.2237854003906,293.1499938964844,293.1499938964844,279.1499938964844,33142.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174575805664062,1.0,0.0,0.0,3.8332908153533936,3.8333160877227774,9.804756473386078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.935546875,0.0,1724.3592529296875,1895.4371337890625,0.0,3565.677001953125,0.9444522857666016,1.0,0.0,3.0,1.0,0.0
17832900,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.4766498506069183,0.3733252882957458,296.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.484258234500885,0.050000000745058,0.0490427613258361,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9806414842605592,0.3852461874485016,0.2696356475353241,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9221285581588744,0.3238949775695801,0.307182639837265,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.836558997631073,0.242659106850624,1.0943796634674072,284.9048156738281,284.95001220703125,298.1446228027344,294.0534362792969,298.14312744140625,298.0634460449219,284.8983154296875,1.0,0.4610497653484344,1.0,1.0,0.0,1.0,-2.5132806301116943,2.513275623321533,5.075462468084879e-06,1.93960964679718,0.9311723113059998,0.9311723113059998,0.0,83.0633773803711,106.0,67605.6328125,0.0,1262.2364501953125,1.0,279.1942443847656,283.41046142578125,297.0867004394531,301.4822082519531,293.1499938964844,293.1499938964844,279.1499938964844,35595.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237229824066162,1.0,0.0,0.0,3.8414766788482666,3.8415024280548096,9.84667622105917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.8974609375,0.0,1753.623779296875,1895.4371337890625,0.0,3623.475830078125,0.946500837802887,1.0,0.0,3.0,1.0,0.0
17832960,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.4776524007320404,0.3866403102874756,296.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.4781948924064636,0.050000000745058,0.049160923808813,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9704878330230712,0.3856074213981628,0.2700294852256775,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9108645915985109,0.3246286511421203,0.3080578148365021,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8283097743988037,0.2432231605052948,1.0979195833206177,284.89404296875,284.95001220703125,298.1774597167969,294.0634765625,298.1618957519531,298.0613708496094,284.878173828125,1.0,0.4664744436740875,0.8698620796203613,0.8698620796203613,0.2000000029802322,1.0,-2.535189390182495,2.202993869781494,0.3321954011917114,1.6259182691574097,0.907799482345581,0.907799482345581,0.0,86.59407806396484,124.0,66102.2421875,0.0,1303.1484375,1.0,279.15655517578125,283.3480834960937,297.0888977050781,301.4418029785156,293.1499938964844,293.1499938964844,278.8500061035156,37219.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261871576309204,1.0,0.0,0.0,3.794639825820923,3.794665336608887,9.60803049565584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.705078125,0.0,1709.605712890625,1895.4371337890625,0.0,3646.1435546875,0.9383692145347596,1.0,0.0,3.0,1.0,0.0
17833020,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9990000128746032,0.4763528108596802,0.40351402759552,296.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.4699262082576751,0.050000000745058,0.0493167117238044,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.9567747116088868,0.3855079114437103,0.2702743113040924,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.8979647755622864,0.3250023424625397,0.3087736070156097,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8179344534873962,0.243399515748024,1.100472927093506,284.699462890625,284.95001220703125,298.2098999023437,294.07330322265625,298.1584777832031,298.0555114746094,284.7117004394531,1.0,0.4728599488735199,0.7397241592407227,0.7397241592407227,0.4000000059604645,1.0,-2.559864044189453,1.697770357131958,0.8620935678482056,1.1168227195739746,0.7186648845672607,0.7186648845672607,0.0,91.13607025146484,124.0,61493.3984375,0.0,1352.2117919921875,1.0,278.9002685546875,283.1613464355469,297.0816650390625,301.3338928222656,293.1499938964844,293.1499938964844,278.8500061035156,53437.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267945885658264,1.0,0.0,0.0,3.42642593383789,3.4264509677886963,7.833863264750107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.109375,0.0,1420.845947265625,1895.4371337890625,0.0,3651.7255859375,0.8632118701934814,1.0,0.0,3.0,1.0,0.0
17833080,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9990000128746032,0.4739379584789276,0.4224665462970733,296.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.4591944515705108,0.050000000745058,0.049499612301588,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.9408125281333924,0.3856841325759887,0.2703860104084015,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.8844923377037048,0.3255448639392853,0.3093367516994476,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.8061497807502747,0.2435683608055114,1.1019237041473389,284.7810974121094,284.95001220703125,298.24188232421875,294.0828552246094,298.1418151855469,298.047119140625,284.7752685546875,1.0,0.4800192713737488,0.609586238861084,0.609586238861084,0.6000000238418579,1.0,-2.585400104522705,1.2482054233551023,1.337194800376892,0.6624193787574768,0.7133769989013672,0.7133769989013672,0.0,96.50597381591795,127.0,57448.66796875,0.0,1407.7852783203125,1.0,278.8598327636719,283.1902160644531,297.0007019042969,300.90643310546875,293.1499938964844,293.1499938964844,279.1499938964844,49047.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139450192451476,1.0,0.0,0.0,3.1723108291625977,3.172333002090454,6.714981282129884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.0009765625,0.0,1148.6705322265625,1895.4371337890625,0.0,3533.178466796875,0.8107805252075195,1.0,0.0,3.0,1.0,0.0
17833140,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.98906272649765,0.4719280302524566,0.4256005883216858,296.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.447182148694992,0.050000000745058,0.0497246384620666,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9228461980819702,0.3862250447273254,0.2707795202732086,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8700615763664246,0.3263349533081054,0.3101674318313598,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7925984859466553,0.2438175678253173,1.1038423776626587,284.912109375,284.95001220703125,298.2733764648437,294.0921936035156,298.12890625,298.0444641113281,284.9024963378906,1.0,0.4850959479808807,0.4794483184814453,0.4794483184814453,0.800000011920929,1.0,-2.594606876373291,0.948074460029602,1.6465325355529783,0.3608028888702392,0.7668125033378601,0.7668125033378601,0.0,102.47537231445312,127.0,54097.1640625,0.0,1445.776611328125,1.0,279.0849304199219,283.3116760253906,296.91534423828125,300.4395446777344,293.1499938964844,293.1499938964844,279.1499938964844,40750.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911104798316956,1.0,0.0,0.0,3.073091983795166,3.0731115341186523,6.301506800809875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.943359375,0.0,1010.984130859375,1895.4371337890625,0.0,3320.591064453125,0.7862009406089783,1.0,0.0,3.0,1.0,0.0
17833200,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9765084981918336,0.4717908203601837,0.4249828457832336,296.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.437872976064682,0.050000000745058,0.0499314107000827,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9086745977401732,0.3867666125297546,0.271342009305954,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8586808443069458,0.3271315097808838,0.3111535608768463,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7815883755683899,0.2440567463636398,1.1060138940811155,284.8902587890625,284.95001220703125,298.3043518066406,294.10125732421875,298.1100158691406,298.0448608398437,284.8968811035156,1.0,0.4892671406269073,0.3493103981018066,0.3493103981018066,1.0,1.0,-2.597223281860352,0.6399216651916504,1.957301497459412,0.0527852810919284,0.7272102236747742,0.7272102236747742,0.0,107.7768096923828,130.0,50654.1953125,0.0,1474.6177978515625,1.0,279.1355285644531,283.3033752441406,296.91326904296875,300.2681884765625,293.1499938964844,293.1499938964844,279.45001220703125,43828.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871560275554657,1.0,0.0,0.0,2.8992929458618164,2.8993120193481445,5.60889816370036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.935546875,0.0,893.8883666992188,1895.4371337890625,0.0,3137.4462890625,0.7496740818023682,1.0,0.0,3.0,1.0,0.0
