time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833260,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.967030704021454,0.4728403389453888,0.4255088865756988,296.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.431447297334671,0.050000000745058,0.0500962734222412,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.899269700050354,0.3875327408313751,0.2718966901302337,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8507325053215027,0.3281006813049316,0.3121283054351806,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7737219929695129,0.2444598227739334,1.1081448793411257,284.9950561523437,284.95001220703125,298.3347473144531,294.11004638671875,298.1171264648437,298.0429382324219,284.9993896484375,1.0,0.4928896725177765,0.3687622547149658,0.3687622547149658,1.0,1.0,-2.60245132446289,0.6649228930473328,1.937528371810913,0.0765934512019157,0.7927325367927551,0.7927325367927551,0.0,112.13516235351562,130.0,50022.63671875,0.0,1500.8406982421875,1.0,279.3739318847656,283.4192199707031,296.8981018066406,300.0419616699219,293.1499938964844,293.1499938964844,279.45001220703125,35796.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487643599510193,1.0,0.0,0.0,2.949146270751953,2.9491641521453857,5.803445901619853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.79150390625,0.0,883.0488891601562,1895.4371337890625,0.0,2923.698974609375,0.7538089752197266,1.0,0.0,3.0,1.0,0.0
17833320,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9604631066322328,0.4743525385856628,0.426838606595993,296.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.4270122945308685,0.050000000745058,0.0502233505249023,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8929187059402466,0.3883756697177887,0.2725784480571747,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8453985452651978,0.3291377425193786,0.313228577375412,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7683623433113098,0.2449725270271301,1.1109009981155396,284.99072265625,284.95001220703125,298.3645324707031,294.1185607910156,298.1288146972656,298.0405578613281,284.9921264648437,1.0,0.4961459338665008,0.3882140815258026,0.3882140815258026,1.0,1.0,-2.6096532344818115,0.7139912843704224,1.8956619501113887,0.1240790784358978,0.8043016791343689,0.8043016791343689,0.0,115.61146545410156,133.0,50609.796875,0.0,1525.8330078125,1.0,279.43310546875,283.4155578613281,296.9693603515625,300.1620178222656,293.1499938964844,293.1499938964844,279.75,33785.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365430235862732,1.0,0.0,0.0,3.0345282554626465,3.034546375274658,6.144346116343513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.1142578125,0.0,936.396484375,1895.4371337890625,0.0,2809.434326171875,0.7673184871673584,1.0,0.0,3.0,1.0,0.0
17833380,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9552815556526184,0.476089596748352,0.4283384382724762,296.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.4235634803771972,0.050000000745058,0.0503310523927211,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.8879073858261108,0.3892667889595032,0.2732324600219726,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8412842154502869,0.330215722322464,0.3143042027950287,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7642121911048889,0.2455561608076095,1.113763689994812,285.0751647949219,284.95001220703125,298.3936462402344,294.12677001953125,298.14166259765625,298.0386657714844,285.0751037597656,1.0,0.4990978538990021,0.4076659381389618,0.4076659381389618,1.0,1.0,-2.6171019077301025,0.7620400786399841,1.8550617694854736,0.170499786734581,0.8884235620498657,0.8884235620498657,0.0,118.60688018798828,133.0,50850.78515625,0.0,1549.158203125,1.0,279.6802062988281,283.5062561035156,297.0142822265625,300.15191650390625,293.1499938964844,293.1499938964844,279.75,29503.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271125555038452,1.0,0.0,0.0,3.174125909805298,3.174144506454468,6.722667649228242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.39990234375,0.0,1023.1129150390624,1895.4371337890625,0.0,2721.583251953125,0.7954164147377014,1.0,0.0,3.0,1.0,0.0
17833440,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.951345682144165,0.4777669906616211,0.4300045967102051,296.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.4208632111549377,0.050000000745058,0.0504214838147163,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.884047269821167,0.3900920152664184,0.2739247381687164,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8381838798522949,0.3312523066997528,0.3154192268848419,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7610732316970825,0.2461438775062561,1.116923689842224,285.0421142578125,284.95001220703125,298.4220886230469,294.1346740722656,298.1561279296875,298.0381774902344,285.0390625,1.0,0.5018426775932312,0.4271177947521209,0.4271177947521209,1.0,1.0,-2.6251821517944336,0.8088073134422302,1.8163747787475584,0.2155226171016693,0.9031484723091124,0.9031484723091124,0.0,121.18866729736328,136.0,51663.14453125,0.0,1571.641357421875,1.0,279.7362670898437,283.4715576171875,297.09429931640625,300.34149169921875,293.1499938964844,293.1499938964844,279.45001220703125,29520.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826608419418335,1.0,0.0,0.0,3.3095812797546387,3.309601068496704,7.308688623197668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.3046875,0.0,1142.4293212890625,1895.4371337890625,0.0,2716.896484375,0.8238645195960999,1.0,0.0,3.0,1.0,0.0
17833500,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9472198486328124,0.478819191455841,0.4313424527645111,296.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.418316125869751,0.050000000745058,0.0505122207105159,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8801310062408447,0.3904680609703064,0.2744293212890625,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8350630402565002,0.3319559395313263,0.3163503110408783,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7579419016838074,0.2464799880981445,1.1195096969604492,284.9065246582031,284.95001220703125,298.4497985839844,294.14227294921875,298.1737365722656,298.0417175292969,284.9020080566406,1.0,0.5043458342552185,0.4465696513652801,0.4465696513652801,1.0,1.0,-2.631736516952514,0.8531092405319214,1.7786272764205933,0.2584752142429352,0.8221268057823181,0.8221268057823181,0.0,123.72836303710938,136.0,52945.953125,0.0,1591.942626953125,1.0,279.5057983398437,283.3212585449219,297.1956481933594,300.6498413085937,293.1499938964844,293.1499938964844,279.45001220703125,34738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370522856712341,1.0,0.0,0.0,3.3236329555511475,3.3236536979675293,7.370881576207466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.8525390625,0.0,1190.88623046875,1895.4371337890625,0.0,2814.187744140625,0.8290545344352722,1.0,0.0,3.0,1.0,0.0
17833560,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9425041675567628,0.4797167181968689,0.4322175979614258,296.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.415774792432785,0.050000000745058,0.0506084337830543,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8758206963539124,0.3906629681587219,0.2746551036834717,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8316212892532349,0.3325063288211822,0.3169938027858734,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7544997334480286,0.2466664314270019,1.1209794282913208,284.92108154296875,284.95001220703125,298.4767150878906,294.1495361328125,298.1852722167969,298.045654296875,284.92108154296875,1.0,0.5065738558769226,0.4446236193180084,0.4446236193180084,1.0,1.0,-2.635715961456299,0.8534420728683472,1.782273769378662,0.2580463886260986,0.8189266324043274,0.8189266324043274,0.0,126.31005096435548,139.0,52973.4296875,0.0,1609.106201171875,1.0,279.4607849121094,283.3335876464844,297.2056579589844,300.6513671875,293.1499938964844,293.1499938964844,279.75,36626.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433068990707397,1.0,0.0,0.0,3.2711501121521,3.2711706161499023,7.139934723454644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.5166015625,0.0,1155.3118896484375,1895.4371337890625,0.0,2872.626708984375,0.8218790888786316,1.0,0.0,3.0,1.0,0.0
17833620,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9388126730918884,0.4811471402645111,0.4333101511001587,296.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.4137011766433716,0.050000000745058,0.050691332668066,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8723562359809875,0.3911823630332947,0.2749490141868591,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8288789987564087,0.333281934261322,0.3176844418048858,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7517150044441223,0.2470162659883499,1.122502326965332,285.0185241699219,284.95001220703125,298.5028381347656,294.15643310546875,298.1929016113281,298.04541015625,285.02001953125,1.0,0.5086511969566345,0.4426775872707367,0.4426775872707367,1.0,1.0,-2.6401381492614746,0.851048469543457,1.7890897989273071,0.2547236680984497,0.8894832134246826,0.8894832134246826,0.0,128.5660858154297,139.0,52491.29296875,0.0,1625.4949951171875,1.0,279.6922302246094,283.4390869140625,297.1550598144531,300.47625732421875,293.1499938964844,293.1499938964844,279.75,32535.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401596546173096,1.0,0.0,0.0,3.344696283340454,3.344716787338257,7.464602731488412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.1728515625,0.0,1195.5335693359375,1895.4371337890625,0.0,2843.207275390625,0.8362330794334412,1.0,0.0,3.0,1.0,0.0
17833680,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.936440110206604,0.482688158750534,0.434765875339508,296.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.4121241569519043,0.050000000745058,0.0507570579648017,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8699629902839661,0.3918185234069824,0.2754333019256592,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8270305395126343,0.3341462612152099,0.3185559809207916,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7497949600219727,0.247456356883049,1.1247048377990725,284.995361328125,284.95001220703125,298.5281066894531,294.1629943847656,298.19989013671875,298.04461669921875,284.99334716796875,1.0,0.5106878876686096,0.4407315254211426,0.4407315254211426,1.0,1.0,-2.6462411880493164,0.8492655754089355,1.7969756126403809,0.2516593039035797,0.8936896324157715,0.8936896324157715,0.0,130.44725036621094,142.0,52712.796875,0.0,1642.630126953125,1.0,279.73944091796875,283.4123840332031,297.163818359375,300.5372009277344,293.1499938964844,293.1499938964844,280.04998779296875,32289.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840043842792511,1.0,0.0,0.0,3.432413578033448,3.432434797286988,7.861266340114526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.9560546875,0.0,1278.1893310546875,1895.4371337890625,0.0,2842.125,0.8535754680633545,1.0,0.0,3.0,1.0,0.0
17833740,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.934254825115204,0.4843032360076904,0.436164528131485,296.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.4106760323047638,0.050000000745058,0.0508194826543331,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8677754402160645,0.3925277292728424,0.2759127020835876,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8253540992736816,0.3350661993026733,0.3194242715835571,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7480614185333252,0.2479478269815445,1.1269614696502686,285.0832214355469,284.95001220703125,298.5524597167969,294.1692199707031,298.20654296875,298.0439453125,285.0854797363281,1.0,0.5126612186431885,0.4387854933738708,0.4387854933738708,1.0,1.0,-2.652326822280884,0.8474379181861877,1.8048888444900515,0.2485541552305221,0.9804153442382812,0.9804153442382812,0.0,132.2449951171875,142.0,52223.30859375,0.0,1659.43701171875,1.0,279.9935913085937,283.5137023925781,297.1419982910156,300.4190673828125,293.1499938964844,293.1499938964844,280.04998779296875,30140.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358228206634521,1.0,0.0,0.0,3.540024995803833,3.5400469303131104,8.361919299204601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.2919921875,0.0,1371.7032470703125,1895.4371337890625,0.0,2802.7138671875,0.8774127960205078,1.0,0.0,3.0,1.0,0.0
17833800,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9327091574668884,0.4859297573566437,0.4377284944057464,296.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.4094620645046234,0.050000000745058,0.0508733205497264,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8661149740219116,0.3932854533195495,0.2764960527420044,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.82412189245224,0.3360283672809601,0.3203977644443512,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.746763288974762,0.248490422964096,1.1296530961990356,285.05767822265625,284.95001220703125,298.5758972167969,294.175048828125,298.2130432128906,298.04351806640625,285.05389404296875,1.0,0.5146322250366211,0.4368394315242767,0.4368394315242767,1.0,1.0,-2.659375667572021,0.8459404110908508,1.813435316085816,0.2455681711435318,1.0,1.0,0.0,133.85963439941406,145.0,52568.1171875,0.0,1676.869873046875,1.0,280.04071044921875,283.4801025390625,297.17010498046875,300.5195617675781,293.1499938964844,293.1499938964844,279.75,30192.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362210988998413,1.0,0.0,0.0,3.658484935760498,3.658508062362671,8.930912827054271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.654296875,0.0,1499.072021484375,1895.4371337890625,0.0,2806.429931640625,0.9028295278549194,1.0,0.0,3.0,1.0,0.0
17833860,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.930494487285614,0.4868063628673553,0.4389501810073852,296.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.408098816871643,0.050000000745058,0.0509354285895824,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8640011548995972,0.393557995557785,0.2769270837306976,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8225005865097046,0.336631178855896,0.3212248980998993,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7451228499412537,0.2487525045871734,1.1318652629852295,284.8927307128906,284.95001220703125,298.5983581542969,294.18048095703125,298.2233581542969,298.0480651855469,284.8837585449219,1.0,0.516522228717804,0.436891496181488,0.436891496181488,1.0,1.0,-2.6650941371917725,0.8479493260383606,1.8171448707580569,0.2464479058980941,0.9046152234077454,0.9046152234077454,0.0,135.64149475097656,145.0,53712.6328125,0.0,1693.200439453125,1.0,279.79754638671875,283.2922668457031,297.23895263671875,300.77008056640625,293.1499938964844,293.1499938964844,279.75,34109.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455336689949036,1.0,0.0,0.0,3.6886544227600098,3.688678503036499,9.078815992324962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.34375,0.0,1562.3031005859375,1895.4371337890625,0.0,2893.45751953125,0.9105837345123292,1.0,0.0,3.0,1.0,0.0
17833920,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9269680380821228,0.487343281507492,0.4395561814308166,296.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.4064108431339264,0.050000000745058,0.051014706492424,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8609241843223572,0.3935377299785614,0.2770241498947143,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8200326561927795,0.3369962573051452,0.3217113018035888,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7426939010620117,0.2487834841012954,1.1327253580093384,284.88409423828125,284.95001220703125,298.61981201171875,294.1855163574219,298.234375,298.0541076660156,284.88641357421875,1.0,0.5182191133499146,0.4369435310363769,0.4369435310363769,1.0,1.0,-2.6676559448242188,0.8490313291549683,1.81862473487854,0.2470791637897491,0.8748813271522522,0.8748813271522522,0.0,137.74600219726562,148.0,53583.5390625,0.0,1706.4759521484375,1.0,279.7576599121094,283.29327392578125,297.23175048828125,300.7278747558594,293.1499938964844,293.1499938964844,280.04998779296875,37486.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499460220336914,1.0,0.0,0.0,3.62005352973938,3.620077610015869,8.744264619053865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.61474609375,0.0,1511.136962890625,1895.4371337890625,0.0,2934.76513671875,0.8994439244270325,1.0,0.0,3.0,1.0,0.0
17833980,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9241769313812256,0.4886149764060974,0.4403916299343109,296.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.4049578905105591,0.050000000745058,0.0510848499834537,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8583710193634033,0.3939690887928009,0.277195394039154,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8179808855056763,0.3376790583133697,0.3222498297691345,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7406308650970459,0.2490356862545013,1.133584976196289,285.0146179199219,284.95001220703125,298.64019775390625,294.1901550292969,298.2406005859375,298.0536804199219,285.0189514160156,1.0,0.5198386311531067,0.4369955956935882,0.4369955956935882,1.0,1.0,-2.6706254482269287,0.8502777814865112,1.820347547531128,0.2476803213357925,0.9608498811721802,0.9608498811721802,0.0,139.62841796875,148.0,52885.046875,0.0,1719.3643798828125,1.0,280.000732421875,283.4354553222656,297.1722412109375,300.521728515625,293.1499938964844,293.1499938964844,280.04998779296875,33530.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446937799453735,1.0,0.0,0.0,3.671353816986084,3.671377420425415,8.993852702587901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.35009765625,0.0,1538.4716796875,1895.4371337890625,0.0,2885.599365234375,0.909908652305603,1.0,0.0,3.0,1.0,0.0
17834040,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9228427410125732,0.4901638329029083,0.4417775869369507,296.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.4039271473884582,0.050000000745058,0.0511355251073837,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8569117188453674,0.3946467339992523,0.2776574790477752,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8168666362762451,0.3385501801967621,0.3230707943439483,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7394334673881531,0.2494614720344543,1.135480880737305,285.012451171875,284.95001220703125,298.6595153808594,294.19439697265625,298.2453918457031,298.05145263671875,285.0108642578125,1.0,0.5215184092521667,0.4370476305484772,0.4370476305484772,1.0,1.0,-2.6761693954467773,0.8525073528289795,1.8236619234085083,0.248705193400383,0.9821418523788452,0.9821418523788452,0.0,141.1097412109375,151.0,53089.0234375,0.0,1734.2213134765625,1.0,280.0423278808594,283.4263916015625,297.1809997558594,300.577880859375,293.1499938964844,293.1499938964844,279.75,32664.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432391881942749,1.0,0.0,0.0,3.751736640930176,3.751760959625244,9.391997650709528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.7080078125,0.0,1623.6737060546875,1895.4371337890625,0.0,2871.993408203125,0.9258004426956176,1.0,0.0,3.0,1.0,0.0
17834100,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.921193301677704,0.4910508692264557,0.4429645538330078,296.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.4028313457965851,0.050000000745058,0.051190186291933,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8552791476249695,0.3949344158172607,0.27806156873703,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8155936598777771,0.3391368985176086,0.3238410949707031,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7381259202957153,0.2496804445981979,1.1373038291931152,284.8686828613281,284.95001220703125,298.6776733398437,294.1981811523437,298.2535705566406,298.0546569824219,284.8626708984375,1.0,0.5231801271438599,0.4370996952056885,0.4370996952056885,1.0,1.0,-2.681267499923706,0.8545602560043335,1.826707363128662,0.2497312575578689,0.8849493861198425,0.8849493861198425,0.0,142.6804962158203,151.0,54065.38671875,0.0,1748.8826904296875,1.0,279.7960510253906,283.26171875,297.24169921875,300.8031921386719,293.1499938964844,293.1499938964844,279.75,36663.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506802320480347,1.0,0.0,0.0,3.738689661026001,3.738714694976807,9.326788017460784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.796875,0.0,1639.179931640625,1895.4371337890625,0.0,2941.642333984375,0.923408031463623,1.0,0.0,3.0,1.0,0.0
17834160,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9184380173683168,0.4916764795780182,0.4436052441596985,296.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.4014466404914856,0.050000000745058,0.0512603260576725,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.852853536605835,0.395010232925415,0.2781903445720672,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8135924935340881,0.339552491903305,0.3243340253829956,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7361767888069153,0.2497328072786331,1.1380695104599,284.8846740722656,284.95001220703125,298.69464111328125,294.2015380859375,298.26226806640625,298.0595397949219,284.88775634765625,1.0,0.5247086882591248,0.4369956254959106,0.4369956254959106,1.0,1.0,-2.683791399002075,0.8553133606910706,1.82847797870636,0.2500068247318268,0.8684380054473877,0.8684380054473877,0.0,144.5511016845703,154.0,53851.0625,0.0,1761.1612548828125,1.0,279.7572937011719,283.2853698730469,297.2317199707031,300.7453918457031,293.1499938964844,293.1499938964844,280.04998779296875,38943.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533798456192017,1.0,0.0,0.0,3.644927501678467,3.644951820373535,8.864843152878166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.0654296875,0.0,1549.5252685546875,1895.4371337890625,0.0,2966.936767578125,0.9064335227012634,1.0,0.0,3.0,1.0,0.0
17834220,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9163872003555298,0.4930140078067779,0.4445064067840576,296.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.4002583026885986,0.050000000745058,0.0513212494552135,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8509225845336914,0.3955411911010742,0.2784261107444763,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8120034337043762,0.340297132730484,0.3249196112155914,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.734584391117096,0.2500267028808594,1.1390397548675537,285.0199584960937,284.95001220703125,298.7104187011719,294.2044677734375,298.2662658691406,298.0580749511719,285.0243530273437,1.0,0.5262141227722168,0.4368915855884552,0.4368915855884552,1.0,1.0,-2.687095642089844,0.856350302696228,1.830745339393616,0.2502968907356262,0.9588360786437988,0.9588360786437988,0.0,146.2112579345703,154.0,53131.48828125,0.0,1773.6612548828125,1.0,280.001220703125,283.43170166015625,297.1744079589844,300.5380249023437,293.1499938964844,293.1499938964844,280.04998779296875,34108.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470911979675293,1.0,0.0,0.0,3.69292664527893,3.69295072555542,9.099858289118856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.82373046875,0.0,1567.1318359375,1895.4371337890625,0.0,2908.033935546875,0.915318727493286,1.0,0.0,3.0,1.0,0.0
17834280,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9155423641204834,0.4945670068264007,0.4459161758422851,296.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.3994082808494568,0.050000000745058,0.0513650923967361,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8498978018760681,0.3962839245796203,0.2789401412010193,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8112291693687439,0.3412094116210937,0.3257822394371032,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7337223887443542,0.2504841387271881,1.1410688161849976,285.0194396972656,284.95001220703125,298.72491455078125,294.2069091796875,298.2692565917969,298.0555114746094,285.01806640625,1.0,0.5278125405311584,0.4367875456809997,0.4367875456809997,1.0,1.0,-2.692932605743408,0.858352541923523,1.8345800638198853,0.2510074079036712,0.9832383394241332,0.9832383394241332,0.0,147.53009033203125,142.0,53320.45703125,0.0,1788.3995361328125,1.0,280.04248046875,283.4246520996094,297.1856994628906,300.5959777832031,293.1499938964844,293.1499938964844,279.75,32972.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450814485549927,1.0,0.0,0.0,3.7699365615844727,3.76996111869812,9.483340477345336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.052734375,0.0,1647.34814453125,1895.4371337890625,0.0,2889.225830078125,0.9301740527153016,1.0,0.0,3.0,1.0,0.0
17834340,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.918226957321167,0.4954175055027008,0.4469974339008331,296.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.4002028703689575,0.050000000745058,0.0513239204883575,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8516944646835327,0.3966108560562134,0.27930948138237,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8131734132766724,0.3418188691139221,0.3264866173267364,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7352012991905212,0.2507224678993225,1.1425505876541138,284.8756408691406,284.95001220703125,298.7381286621094,294.2088928222656,298.2761535644531,298.0592956542969,284.8695678710937,1.0,0.5274801254272461,0.4366835057735443,0.4366835057735443,1.0,1.0,-2.69726037979126,0.8597685694694519,1.8374918699264529,0.2515755593776703,0.8883949518203735,0.8883949518203735,0.0,146.64764404296875,142.0,54291.265625,0.0,1790.805419921875,1.0,279.7956848144531,283.2597961425781,297.2477111816406,300.8229675292969,293.1499938964844,293.1499938964844,279.75,36769.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522191047668457,1.0,0.0,0.0,3.756133794784546,3.75615906715393,9.414026180820656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.115234375,0.0,1660.408935546875,1895.4371337890625,0.0,2956.0595703125,0.9274627566337584,1.0,0.0,3.0,1.0,0.0
17834400,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.922088623046875,0.4959859848022461,0.4474568963050842,296.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.401688814163208,0.050000000745058,0.0512477047741413,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8544565439224243,0.396712064743042,0.279352605342865,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8160253167152405,0.3422485291957855,0.3268503248691559,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7374715209007263,0.2507887780666351,1.1426961421966553,284.88897705078125,284.95001220703125,298.75,294.2104187011719,298.283935546875,298.0652770996094,284.8918151855469,1.0,0.5262860059738159,0.4365794360637665,0.4365794360637665,1.0,1.0,-2.69838809967041,0.8599657416343689,1.838422417640686,0.2515925765037536,0.8720669150352478,0.8720669150352478,0.0,144.7610321044922,130.0,54064.88671875,0.0,1783.8118896484375,1.0,279.7571716308594,283.2810363769531,297.2380676269531,300.7655334472656,293.1499938964844,293.1499938964844,280.04998779296875,38946.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547812700271606,1.0,0.0,0.0,3.664001226425171,3.6640257835388175,8.957864565672935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.3046875,0.0,1570.9300537109375,1895.4371337890625,0.0,2980.07177734375,0.9106727838516236,1.0,0.0,3.0,1.0,0.0
17834460,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9283111095428468,0.497268795967102,0.4481356143951416,296.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.4040582478046417,0.050000000745058,0.0511285774409771,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8589922785758972,0.3972662091255188,0.2794715762138366,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8204213380813599,0.3430086076259613,0.3272689580917358,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7411374449729919,0.2510987818241119,1.1428762674331665,285.0230407714844,284.95001220703125,298.7610778808594,294.2118835449219,298.2869873046875,298.0646667480469,285.0273132324219,1.0,0.524477481842041,0.4364888072013855,0.4364888072013855,1.0,1.0,-2.699918746948242,0.8603522777557373,1.839566349983216,0.2516073882579803,0.962865710258484,0.962865710258484,0.0,141.7968292236328,130.0,53306.890625,0.0,1772.4576416015625,1.0,280.00164794921875,283.4272155761719,297.18023681640625,300.5560607910156,293.1499938964844,293.1499938964844,280.04998779296875,34171.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483904600143433,1.0,0.0,0.0,3.710472822189331,3.7104971408844,9.186537113237137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.10791015625,0.0,1587.5885009765625,1895.4371337890625,0.0,2920.197509765625,0.9192805886268616,1.0,0.0,3.0,1.0,0.0
17834520,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9373403191566468,0.4987794756889343,0.4493070244789123,296.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.407426506280899,0.050000000745058,0.0509660318493843,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8657563328742981,0.3980389535427093,0.2798518538475036,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8266803026199341,0.3439436256885528,0.3279434442520141,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7466048002243042,0.2515816390514374,1.144019365310669,285.0214538574219,284.95001220703125,298.7719421386719,294.2138061523437,298.2893371582031,298.0629577636719,285.0199279785156,1.0,0.5223110318183899,0.4363981485366821,0.4363981485366821,1.0,1.0,-2.703770399093628,0.8616252541542053,1.8421450853347776,0.2520045638084411,0.9874182343482972,0.9874182343482972,0.0,137.81646728515625,118.0,53465.296875,0.0,1759.8544921875,1.0,280.0426025390625,283.4198608398437,297.1908874511719,300.61163330078125,293.1499938964844,293.1499938964844,279.75,33045.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462101221084595,1.0,0.0,0.0,3.785796642303467,3.785821437835693,9.563301546222649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.421875,0.0,1666.6365966796875,1895.4371337890625,0.0,2899.787353515625,0.9338023066520692,1.0,0.0,3.0,1.0,0.0
17834580,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.947151243686676,0.4995852708816528,0.4502227902412414,296.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.4113331735134125,0.050000000745058,0.05078986287117,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8734660744667053,0.3983979523181915,0.2801437079906463,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8336994051933289,0.344578355550766,0.3285362422466278,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7529006600379944,0.2518507540225982,1.1449905633926392,284.876220703125,284.95001220703125,298.7825622558594,294.2161560058594,298.29638671875,298.0682067871094,284.8700866699219,1.0,0.5197991132736206,0.4363074898719787,0.4363074898719787,1.0,1.0,-2.7068941593170166,0.8626136779785156,1.844280481338501,0.2523552775382995,0.8920074701309204,0.8920074701309204,0.0,133.46914672851562,118.0,54430.19921875,0.0,1744.4364013671875,1.0,279.7953491210937,283.2540283203125,297.25274658203125,300.837158203125,293.1499938964844,293.1499938964844,279.75,36781.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531028032302856,1.0,0.0,0.0,3.7718236446380615,3.7718489170074463,9.492837307334412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0234375,0.0,1679.0172119140625,1895.4371337890625,0.0,2964.340087890625,0.9310256838798524,1.0,0.0,3.0,1.0,0.0
17834640,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.95656156539917,0.500098466873169,0.450544536113739,296.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.4155437648296356,0.050000000745058,0.0506161898374557,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8813028335571289,0.3985253274440765,0.2801350653171539,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8408493399620056,0.3450289070606231,0.3288241028785705,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7593518495559692,0.2519425451755523,1.1448005437850952,284.8883972167969,284.95001220703125,298.7929992675781,294.2189025878906,298.3049011230469,298.075927734375,284.89117431640625,1.0,0.5168942809104919,0.4362168312072754,0.4362168312072754,1.0,1.0,-2.707182168960572,0.8625221252441406,1.8446600437164309,0.2522295713424682,0.8748583197593689,0.8748583197593689,0.0,129.08204650878906,106.0,54199.80078125,0.0,1724.61474609375,1.0,279.7570495605469,283.2744140625,297.244140625,300.7797241210937,293.1499938964844,293.1499938964844,280.04998779296875,38968.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554091453552246,1.0,0.0,0.0,3.679889917373657,3.679914712905884,9.03572413335496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.67919921875,0.0,1589.0665283203125,1895.4371337890625,0.0,2985.957763671875,0.9142075777053832,1.0,0.0,3.0,1.0,0.0
17834700,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9672763347625732,0.5013310313224792,0.4511046707630157,296.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.4207811057567596,0.050000000745058,0.0504228249192237,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8908131122589111,0.3991052508354187,0.2802168726921081,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8495176434516907,0.3458101451396942,0.3291878700256347,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7672021985054016,0.2522751688957214,1.144734263420105,285.0232849121094,284.95001220703125,298.80322265625,294.2220764160156,298.3083190917969,298.0762939453125,285.0276184082031,1.0,0.5137636661529541,0.436126172542572,0.436126172542572,1.0,1.0,-2.708073854446411,0.8626691102981567,1.845404863357544,0.2521059215068817,0.9661587476730348,0.9661587476730348,0.0,124.21266174316406,106.0,53427.32421875,0.0,1703.4527587890625,1.0,280.00201416015625,283.4219055175781,297.18817138671875,300.5707397460937,293.1499938964844,293.1499938964844,280.04998779296875,34232.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487945199012756,1.0,0.0,0.0,3.7248597145080566,3.724884271621704,9.257914257432276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.9462890625,0.0,1604.5662841796875,1895.4371337890625,0.0,2923.9814453125,0.92254239320755,1.0,0.0,3.0,1.0,0.0
17834760,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9796180725097656,0.5027967691421509,0.4521806240081787,296.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.4276206493377685,0.050000000745058,0.0502033606171608,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9028480648994446,0.3999043703079223,0.2805734872817993,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8605862855911255,0.3467665612697601,0.3298258781433105,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7772652506828308,0.252779871225357,1.1457079648971558,285.0223999023437,284.95001220703125,298.8132629394531,294.2256164550781,298.31085205078125,298.0752258300781,285.0209045410156,1.0,0.5105743408203125,0.4360555112361908,0.4360555112361908,1.0,1.0,-2.711466073989868,0.86380934715271,1.8476567268371584,0.2524335980415344,0.9913856983184814,0.9913856983184814,0.0,118.77263641357422,94.0,53581.3828125,0.0,1683.2877197265625,1.0,280.042724609375,283.4154357910156,297.20086669921875,300.6279602050781,293.1499938964844,293.1499938964844,279.75,33097.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464515209197998,1.0,0.0,0.0,3.799044370651245,3.799069404602051,9.63034835876897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.0810546875,0.0,1682.7884521484375,1895.4371337890625,0.0,2902.046875,0.936837673187256,1.0,0.0,3.0,1.0,0.0
17834820,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9914210438728333,0.5035475492477417,0.4530117213726043,296.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.4356589317321777,0.050000000745058,0.0499838627874851,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9168274402618408,0.4002845585346222,0.280850201845169,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8729104399681091,0.3474172353744507,0.3303933143615722,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7883986234664917,0.2530660629272461,1.1465626955032349,284.8768310546875,284.95001220703125,298.8230895996094,294.22955322265625,298.3185119628906,298.08172607421875,284.87060546875,1.0,0.5072664618492126,0.4359848499298095,0.4359848499298095,1.0,1.0,-2.714247465133667,0.8647127151489258,1.8495347499847408,0.2527389526367187,0.896030604839325,0.896030604839325,0.0,113.31397247314452,94.0,54559.0546875,0.0,1662.091796875,1.0,279.7950439453125,283.2491149902344,297.2647705078125,300.8559875488281,293.1499938964844,293.1499938964844,279.75,36742.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532307744026184,1.0,0.0,0.0,3.785990476608277,3.78601598739624,9.564281526763807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.396484375,0.0,1695.5592041015625,1895.4371337890625,0.0,2965.53955078125,0.934224545955658,1.0,0.0,3.0,1.0,0.0
17834880,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.5040329098701477,0.4514730870723724,296.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.4436542391777038,0.050000000745058,0.0497970469295978,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9303127527236938,0.400418609380722,0.2808434665203094,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8844054341316223,0.3478701710700989,0.3306790292263031,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7986050248146057,0.2531600892543793,1.1463651657104492,284.8875732421875,284.95001220703125,298.8327331542969,294.2338562011719,298.327880859375,298.0911560058594,284.8898620605469,1.0,0.5036208033561707,0.4359141886234283,0.4359141886234283,1.0,1.0,-2.711695909500122,0.8635542392730713,1.8481415510177608,0.2525178492069244,0.8779094219207764,0.8779094219207764,0.0,108.5082778930664,82.0,54313.73828125,0.0,1636.5181884765625,1.0,279.7569580078125,283.267822265625,297.2582092285156,300.8011474609375,293.1499938964844,293.1499938964844,280.04998779296875,38939.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855475902557373,1.0,0.0,0.0,3.6953494548797607,3.6953744888305664,9.111802796724078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.9384765625,0.0,1606.4742431640625,1895.4371337890625,0.0,2986.583251953125,0.9176060557365416,1.0,0.0,3.0,1.0,0.0
17834940,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.5064259171485901,0.4393339157104492,296.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.4499199688434601,0.050000000745058,0.0496677868068218,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.940528154373169,0.4009459018707275,0.2809588313102722,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8932640552520752,0.3486011326313019,0.3310863375663757,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8062981367111206,0.2534697949886322,1.1465396881103516,285.01153564453125,284.95001220703125,298.8422241210937,294.238525390625,298.32696533203125,298.0860290527344,285.0145874023437,1.0,0.4992593824863434,0.4358435273170471,0.4358435273170471,1.0,1.0,-2.69839096069336,0.8583342432975769,1.8400567770004272,0.2501591444015503,0.960027039051056,0.960027039051056,0.0,104.75331115722656,82.0,53302.6875,0.0,1599.76953125,1.0,280.0022888183594,283.4084167480469,297.202880859375,300.5859680175781,293.1499938964844,293.1499938964844,280.04998779296875,34577.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486698865890503,1.0,0.0,0.0,3.732327461242676,3.7323522567749023,9.295072800341586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.14306640625,0.0,1615.8223876953125,1895.4371337890625,0.0,2922.814208984375,0.9243361949920654,1.0,0.0,3.0,1.0,0.0
17835000,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.5107204914093018,0.4253067374229431,296.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.4575647711753845,0.050000000745058,0.0495260655879974,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9524615406990052,0.4016398787498474,0.2813195884227752,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9038968086242676,0.3494659066200256,0.3317370414733886,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8152379393577576,0.2540065944194793,1.1478921175003052,284.9961853027344,284.95001220703125,298.8515319824219,294.2435302734375,298.3201599121094,298.07208251953125,284.9932861328125,1.0,0.4944769144058227,0.4357728362083435,0.4357728362083435,1.0,1.0,-2.683831214904785,0.8526257872581482,1.831205368041992,0.2477081567049026,0.969345211982727,0.969345211982727,0.0,100.64469146728516,85.0,53114.4453125,0.0,1560.5543212890625,1.0,280.0427551269531,283.39404296875,297.2131652832031,300.6248474121094,293.1499938964844,293.1499938964844,279.75,33832.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845594048500061,1.0,0.0,0.0,3.791050672531128,3.7910757064819336,9.589864475856302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.63671875,0.0,1678.984375,1895.4371337890625,0.0,2894.0224609375,0.9353594779968262,1.0,0.0,3.0,1.0,0.0
17835060,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9990000128746032,0.5153471231460571,0.4149311184883117,296.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.4636035561561584,0.050000000745058,0.0494242161512374,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9612101316452026,0.4019078016281128,0.2816053032875061,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9126482009887696,0.3500237762928009,0.3323327302932739,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8220094442367554,0.2544349431991577,1.1496829986572266,284.8470458984375,284.95001220703125,298.8606872558594,294.24884033203125,298.31939697265625,298.0667419433594,284.8420104980469,1.0,0.4915784001350403,0.4358449280261993,0.4358449280261993,1.0,1.0,-2.6748180389404297,0.8493488430976868,1.825469136238098,0.2461468577384948,0.8615272641181946,0.8615272641181946,0.0,97.73043823242188,85.0,53703.49609375,0.0,1534.4395751953125,1.0,279.79559326171875,283.23406982421875,297.27313232421875,300.8249206542969,293.1499938964844,293.1499938964844,279.75,38652.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510128259658813,1.0,0.0,0.0,3.739805698394776,3.73983097076416,9.332357535640768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.943359375,0.0,1655.7308349609375,1895.4371337890625,0.0,2944.7578125,0.9246007204055786,1.0,0.0,3.0,1.0,0.0
