time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835120,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.5197709798812866,0.4077535271644592,296.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.4676597714424133,0.050000000745058,0.0493552312254905,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9669573307037354,0.402013897895813,0.2816324830055237,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9191046953201294,0.3504531383514404,0.332676351070404,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8267706036567688,0.2548013925552368,1.150959849357605,284.8773803710937,284.95001220703125,298.86968994140625,294.2545166015625,298.3237609863281,298.06903076171875,284.8808898925781,1.0,0.4893973767757416,0.4359169900417328,0.4359169900417328,1.0,1.0,-2.668085813522339,0.8469476103782654,1.8211382627487185,0.2451160699129104,0.8500036001205444,0.8500036001205444,0.0,95.73839569091795,103.0,53243.484375,0.0,1516.0423583984375,1.0,279.7572937011719,283.2761535644531,297.2630310058594,300.7445373535156,293.1499938964844,293.1499938964844,280.04998779296875,40500.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851402223110199,1.0,0.0,0.0,3.6123087406158447,3.612333059310913,8.706888934284507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.34130859375,0.0,1524.963134765625,1895.4371337890625,0.0,2948.40576171875,0.9006215333938599,1.0,0.0,3.0,1.0,0.0
17835180,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.5242581367492676,0.4070847928524017,296.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.4680221378803253,0.050000000745058,0.049348872154951,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9677398800849916,0.4026170969009399,0.2818566858768463,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.920279324054718,0.3512557446956634,0.3332305550575256,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8276820182800293,0.2554618716239929,1.153156042098999,285.0165100097656,284.95001220703125,298.8785400390625,294.2604675292969,298.32843017578125,298.07159423828125,285.021240234375,1.0,0.4901396334171295,0.4359890520572662,0.4359890520572662,1.0,1.0,-2.6708250045776367,0.84818035364151,1.822644591331482,0.2453649491071701,0.941100537776947,0.941100537776947,0.0,95.65585327148438,103.0,52539.4765625,0.0,1519.4642333984375,1.0,280.00030517578125,283.4269714355469,297.210693359375,300.5346069335937,293.1499938964844,293.1499938964844,280.04998779296875,34687.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432086706161499,1.0,0.0,0.0,3.6555116176605225,3.6555354595184326,8.916401839087484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.1416015625,0.0,1529.476318359375,1895.4371337890625,0.0,2871.7080078125,0.907616376876831,1.0,0.0,3.0,1.0,0.0
17835240,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.5278034210205078,0.4107234477996826,296.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.4660186469554901,0.050000000745058,0.0493835806846618,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9655057787895204,0.4034301340579986,0.2824133038520813,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9180907607078552,0.3522296249866485,0.3341406881809234,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8261887431144714,0.2562533617019653,1.156718611717224,285.0215759277344,284.95001220703125,298.8872375488281,294.2667236328125,298.3334045410156,298.0744323730469,285.0210876464844,1.0,0.49260014295578,0.436061143875122,0.436061143875122,1.0,1.0,-2.681270837783813,0.8523428440093994,1.828928112983704,0.2469642162322998,0.9687893390655518,0.9687893390655518,0.0,96.89368438720705,121.0,52830.80859375,0.0,1539.625244140625,1.0,280.0422058105469,283.425048828125,297.23114013671875,300.60272216796875,293.1499938964844,293.1499938964844,279.75,33151.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400089740753174,1.0,0.0,0.0,3.733417510986328,3.733441829681397,9.30050305214536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.8056640625,0.0,1606.1700439453125,1895.4371337890625,0.0,2841.799072265625,0.9221506714820862,1.0,0.0,3.0,1.0,0.0
17835300,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.5294942259788513,0.4185954332351684,296.6651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.4614352583885193,0.050000000745058,0.049459770321846,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9598271250724792,0.4038341343402862,0.2829190790653229,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9123948216438292,0.3529019355773926,0.3350198566913605,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8220759630203247,0.2567746341228485,1.1601370573043823,284.8905029296875,284.95001220703125,298.89581298828125,294.27325439453125,298.3385009765625,298.0774230957031,284.8858337402344,1.0,0.496505469083786,0.4361332058906555,0.4361332058906555,1.0,1.0,-2.696587085723877,0.858359158039093,1.8382278680801392,0.2493842989206314,0.8851277232170105,0.8851277232170105,0.0,99.36036682128906,121.0,53985.7265625,0.0,1572.4385986328125,1.0,279.79644775390625,283.2706604003906,297.30438232421875,300.8477783203125,293.1499938964844,293.1499938964844,279.75,36660.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467054963111877,1.0,0.0,0.0,3.7228171825408936,3.72284197807312,9.2477637281263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.4443359375,0.0,1620.7408447265625,1895.4371337890625,0.0,2904.423828125,0.9200615882873536,1.0,0.0,3.0,1.0,0.0
17835360,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.5294859409332275,0.4306089878082275,296.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.4546022117137909,0.050000000745058,0.0495789013803005,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9504181742668152,0.4040153324604034,0.2831607162952423,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9036746025085448,0.3533916175365448,0.3356356918811798,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.815267026424408,0.2570561468601227,1.1623331308364868,284.91375732421875,284.95001220703125,298.9042358398437,294.28009033203125,298.3418884277344,298.0780029296875,284.91717529296875,1.0,0.5015619993209839,0.4360671937465668,0.4360671937465668,1.0,1.0,-2.7148303985595703,0.8652056455612183,1.8496246337890625,0.2519965171813965,0.8823253512382507,0.8823253512382507,0.0,103.02378845214844,124.0,54118.36328125,0.0,1615.3331298828125,1.0,279.75738525390625,283.29498291015625,297.3070983886719,300.820556640625,293.1499938964844,293.1499938964844,280.04998779296875,37984.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495537042617798,1.0,0.0,0.0,3.653604507446289,3.653628826141357,8.90710055045929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.2939453125,0.0,1552.0447998046875,1895.4371337890625,0.0,2931.090576171875,0.9078971147537231,1.0,0.0,3.0,1.0,0.0
17835420,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.5290191173553467,0.4401816427707672,296.671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.449474960565567,0.050000000745058,0.0496761985123157,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9430379867553712,0.4046032726764679,0.2834794819355011,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8974850177764893,0.3541714549064636,0.3363086879253387,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.80991131067276,0.2574521601200104,1.1642268896102903,285.051025390625,284.95001220703125,298.9125671386719,294.2871398925781,298.3431701660156,298.0756225585937,285.0559387207031,1.0,0.5053742527961731,0.436001181602478,0.436001181602478,1.0,1.0,-2.729928493499756,0.8708142042160034,1.8591142892837524,0.2542594969272613,0.9840776920318604,0.9840776920318604,0.0,106.034423828125,124.0,53654.734375,0.0,1651.13330078125,1.0,280.0017395019531,283.4397277832031,297.26177978515625,300.6445007324219,293.1499938964844,293.1499938964844,280.04998779296875,33247.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844149649143219,1.0,0.0,0.0,3.7205982208251953,3.720622539520264,9.236742926077568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.75634765625,0.0,1592.1502685546875,1895.4371337890625,0.0,2880.5087890625,0.9208164811134338,1.0,0.0,3.0,1.0,0.0
17835480,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.5285085439682007,0.4481142163276672,296.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.4454366266727447,0.050000000745058,0.0497584380209445,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9373420476913452,0.4053767025470733,0.2840502262115478,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8928332924842834,0.3550938367843628,0.3372292518615722,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.805637776851654,0.2579039335250854,1.1666427850723269,285.0574951171875,284.95001220703125,298.9207458496094,294.2944641113281,298.34478759765625,298.07379150390625,285.05712890625,1.0,0.5089845061302185,0.4359351992607116,0.4359351992607116,1.0,1.0,-2.744256496429444,0.8761347532272339,1.8681217432022093,0.2562970519065857,1.0,1.0,0.0,108.63311767578124,127.0,54011.3203125,0.0,1684.245361328125,1.0,280.0426940917969,283.4378662109375,297.2818908691406,300.7254943847656,293.1499938964844,293.1499938964844,279.75,32602.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432332277297974,1.0,0.0,0.0,3.802684545516968,3.802709579467773,9.648813374951717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.9169921875,0.0,1683.28125,1895.4371337890625,0.0,2871.937744140625,0.937126636505127,1.0,0.0,3.0,1.0,0.0
17835540,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9990000128746032,0.527212917804718,0.4557576179504394,296.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.4417228102684021,0.050000000745058,0.0498390793800354,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.931830108165741,0.4057216346263885,0.2845279276371002,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8884154558181763,0.3556926548480987,0.3380570411682129,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8014288544654846,0.2580637037754059,1.1685189008712769,284.91522216796875,284.95001220703125,298.9288330078125,294.302001953125,298.35064697265625,298.0781555175781,284.90740966796875,1.0,0.5123608708381653,0.4358691871166229,0.4358691871166229,1.0,1.0,-2.7573659420013428,0.8809852600097656,1.8763808012008667,0.2581703066825866,0.936359703540802,0.936359703540802,0.0,111.1512222290039,127.0,55325.328125,0.0,1715.481201171875,1.0,279.7947692871094,283.2669677734375,297.3504943847656,300.9771728515625,293.1499938964844,293.1499938964844,279.75,34902.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513864874839783,1.0,0.0,0.0,3.8230934143066406,3.823118925094605,9.752660616868525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.548828125,0.0,1725.8065185546875,1895.4371337890625,0.0,2948.2587890625,0.9419716000556946,1.0,0.0,3.0,1.0,0.0
17835600,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.5252382755279541,0.4637790024280548,296.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.4380083978176117,0.050000000745058,0.0499252192676067,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9256998300552368,0.4057411253452301,0.2846706807613373,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8835552334785461,0.3560264110565185,0.3385341167449951,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7967216372489929,0.2579331994056701,1.1688352823257446,284.9077453613281,284.95001220703125,298.93682861328125,294.3097839355469,298.361328125,298.08984375,284.9099426269531,1.0,0.5154659152030945,0.4358031749725342,0.4358031749725342,1.0,1.0,-2.768237829208374,0.8849808573722839,1.8832570314407349,0.2596901059150696,0.9153968691825868,0.9153968691825868,0.0,113.72904205322266,130.0,55425.77734375,0.0,1743.9051513671875,1.0,279.7567138671875,283.2645568847656,297.3498229980469,300.9508056640625,293.1499938964844,293.1499938964844,279.45001220703125,37097.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855331540107727,1.0,0.0,0.0,3.7745766639709473,3.774602174758911,9.506699711891996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.849609375,0.0,1684.7286376953125,1895.4371337890625,0.0,2985.22998046875,0.9338813424110411,1.0,0.0,3.0,1.0,0.0
17835660,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9990000128746032,0.5228801369667053,0.4709478318691253,296.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.4343836605548858,0.050000000745058,0.0500152707099914,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.9195032119750975,0.4056867063045501,0.2847577631473541,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.8786274790763855,0.3562832176685333,0.3389354050159454,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.7918380498886108,0.257655531167984,1.1684746742248535,284.8168640136719,284.95001220703125,298.9447326660156,294.3177795410156,298.3768920898437,298.10894775390625,284.81890869140625,1.0,0.5183062553405762,0.4354212582111358,0.4354212582111358,1.0,1.0,-2.7771265506744385,0.8875496983528137,1.88957679271698,0.2603082060813904,0.8259653449058533,0.8259653449058533,0.0,116.3383560180664,130.0,56113.8984375,0.0,1769.672607421875,1.0,279.49871826171875,283.1567077636719,297.3760070800781,301.0975341796875,293.1499938964844,293.1499938964844,279.45001220703125,41914.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622317314147949,1.0,0.0,0.0,3.6635971069335938,3.6636221408844,8.955888688433333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.53515625,0.0,1592.7633056640625,1895.4371337890625,0.0,3049.937255859375,0.9099891185760498,1.0,0.0,3.0,1.0,0.0
17835720,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9928221106529236,0.5211465358734131,0.4697994887828827,296.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.4295085370540619,0.050000000745058,0.0501473173499107,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9109666347503662,0.4057222604751587,0.2848061919212341,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8716196417808533,0.3565818965435028,0.3392848968505859,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7849493622779846,0.2573229074478149,1.167563557624817,284.8826904296875,284.95001220703125,298.9525451660156,294.3259582519531,298.3923645019531,298.12860107421875,284.8851013183594,1.0,0.5205637812614441,0.4350393414497375,0.4350393414497375,1.0,1.0,-2.778153896331787,0.8872125744819641,1.890941381454468,0.2581090033054352,0.8367692232131958,0.8367692232131958,0.0,119.64466857910156,133.0,55855.0078125,0.0,1785.0570068359375,1.0,279.4580993652344,283.2185974121094,297.3494567871094,300.9978332519531,293.1499938964844,293.1499938964844,279.75,40923.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629915714263916,1.0,0.0,0.0,3.546776056289673,3.546799898147583,8.393843131671019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.67431640625,0.0,1457.1297607421875,1895.4371337890625,0.0,3057.064697265625,0.8868208527565002,1.0,0.0,3.0,1.0,0.0
17835780,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9860825538635254,0.5210642218589783,0.4691170454025268,296.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.4250180125236511,0.050000000745058,0.0502817369997501,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9034513235092164,0.4062297642230987,0.2850810587406158,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8651437759399414,0.3572321534156799,0.339851051568985,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.778492271900177,0.2572743892669678,1.167266845703125,285.01141357421875,284.95001220703125,298.96026611328125,294.3343200683594,298.39605712890625,298.1309814453125,285.01434326171875,1.0,0.5223314762115479,0.4346573948860168,0.4346573948860168,1.0,1.0,-2.7752885818481445,0.8851431608200073,1.8901454210281368,0.2582117617130279,0.9213052988052368,0.9213052988052368,0.0,123.01644134521484,133.0,55109.2734375,0.0,1798.489990234375,1.0,279.6988220214844,283.3586120605469,297.2950744628906,300.78375244140625,293.1499938964844,293.1499938964844,279.75,34821.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556037545204163,1.0,0.0,0.0,3.592348337173462,3.5923714637756348,8.610932127339765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.27734375,0.0,1461.2906494140625,1895.4371337890625,0.0,2987.781982421875,0.8935908675193787,1.0,0.0,3.0,1.0,0.0
17835840,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9823086857795716,0.5215394496917725,0.4694573283195495,296.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.4224635362625122,0.050000000745058,0.0503644086420536,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8996028304100037,0.4068893194198608,0.2855862081050873,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8617495894432068,0.3580107688903808,0.3406456410884857,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.774917483329773,0.2574115693569183,1.1680006980895996,285.0043029785156,284.95001220703125,298.9678955078125,294.34283447265625,298.3973693847656,298.1295471191406,285.0031433105469,1.0,0.5241382718086243,0.4342754781246185,0.4342754781246185,1.0,1.0,-2.778237819671631,0.8854128122329712,1.89282488822937,0.2577054500579834,0.9367913603782654,0.9367913603782654,0.0,125.21289825439452,136.0,55244.25,0.0,1813.4102783203125,1.0,279.74169921875,283.349365234375,297.3124084472656,300.84246826171875,293.1499938964844,293.1499938964844,279.45001220703125,33601.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526666760444641,1.0,0.0,0.0,3.6611390113830566,3.661162853240967,8.94387540029129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.21484375,0.0,1527.5928955078125,1895.4371337890625,0.0,2960.25341796875,0.9060877561569214,1.0,0.0,3.0,1.0,0.0
17835900,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.978660762310028,0.521477460861206,0.4697713553905487,296.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.4201482236385345,0.050000000745058,0.0504436753690242,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8959475159645081,0.4071298539638519,0.2859826683998108,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.858573853969574,0.3584792017936706,0.341338574886322,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7716140747070312,0.2573642134666443,1.1686913967132568,284.8744812011719,284.95001220703125,298.9754943847656,294.3515319824219,298.40557861328125,298.13818359375,284.8714599609375,1.0,0.5258213877677917,0.4338935315608978,0.4338935315608978,1.0,1.0,-2.780853748321533,0.8855484127998352,1.8953053951263428,0.2572055459022522,0.8476935625076294,0.8476935625076294,0.0,127.31456756591795,136.0,56054.11328125,0.0,1827.393798828125,1.0,279.49835205078125,283.20367431640625,297.3788757324219,301.0662536621094,293.1499938964844,293.1499938964844,279.45001220703125,38117.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585391044616699,1.0,0.0,0.0,3.6206088066101074,3.6206328868865967,8.746947059989907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.4814453125,0.0,1516.4295654296875,1895.4371337890625,0.0,3015.304443359375,0.8978139162063599,1.0,0.0,3.0,1.0,0.0
17835960,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9742693901062012,0.5212531089782715,0.469626247882843,296.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.4177154302597046,0.050000000745058,0.0505318008363246,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8916934132575989,0.407212883234024,0.2861113250255584,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.854907214641571,0.3588193655014038,0.3417572379112243,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7678712606430054,0.2572203874588012,1.1684954166412354,284.9064025878906,284.95001220703125,298.9830017089844,294.3603820800781,298.40924072265625,298.1403503417969,284.9084167480469,1.0,0.5272995233535767,0.4337749183177948,0.4337749183177948,1.0,1.0,-2.7812087535858154,0.8853827118873596,1.89582622051239,0.2568906545639038,0.8478996157646179,0.8478996157646179,0.0,129.55682373046875,139.0,55845.22265625,0.0,1838.5743408203125,1.0,279.4581298828125,283.2380065917969,297.3766784667969,301.0121459960937,293.1499938964844,293.1499938964844,279.75,39003.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599342107772827,1.0,0.0,0.0,3.529749870300293,3.529773235321045,8.313447779073613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.880859375,0.0,1425.1837158203125,1895.4371337890625,0.0,3028.3876953125,0.88125079870224,1.0,0.0,3.0,1.0,0.0
17836020,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9707887768745422,0.5217218995094299,0.4697766602039337,296.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.4158003330230713,0.050000000745058,0.0506048463284969,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8884196281433105,0.4077045321464538,0.286349207162857,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8521257042884827,0.3594667017459869,0.3422777652740478,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7649617791175842,0.2573314607143402,1.1687088012695312,285.0265197753906,284.95001220703125,298.990478515625,294.3693542480469,298.41168212890625,298.1404724121094,285.0291748046875,1.0,0.5287144780158997,0.4336563050746918,0.4336563050746918,1.0,1.0,-2.782640218734741,0.8856624364852905,1.89697790145874,0.2567887008190155,0.9330747723579408,0.9330747723579408,0.0,131.45651245117188,139.0,55199.53515625,0.0,1849.8038330078125,1.0,279.6986083984375,283.3693542480469,297.3321838378906,300.820068359375,293.1499938964844,293.1499938964844,279.75,33824.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532876968383789,1.0,0.0,0.0,3.5878286361694336,3.5878517627716064,8.589278763793118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.5791015625,0.0,1449.0941162109375,1895.4371337890625,0.0,2966.0732421875,0.8916048407554626,1.0,0.0,3.0,1.0,0.0
17836080,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9685361981391908,0.5223788619041443,0.4704108834266662,296.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.4144222438335418,0.050000000745058,0.0506594441831111,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8863427042961121,0.4083394706249237,0.2868187129497528,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8504043221473694,0.3602335453033447,0.3430365025997162,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7630649209022522,0.2575654983520508,1.16987407207489,285.01544189453125,284.95001220703125,298.9978942871094,294.3784484863281,298.41436767578125,298.1409912109375,285.0137023925781,1.0,0.530178427696228,0.4335376918315887,0.4335376918315887,1.0,1.0,-2.786343097686768,0.8867926001548767,1.899550437927246,0.2571573555469513,0.9504337906837464,0.9504337906837464,0.0,132.97885131835938,142.0,55409.91015625,0.0,1862.78125,1.0,279.7416687011719,283.35516357421875,297.3531799316406,300.89013671875,293.1499938964844,293.1499938964844,279.45001220703125,32860.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510551452636719,1.0,0.0,0.0,3.667109727859497,3.667133331298828,8.97307074865239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.3916015625,0.0,1528.6878662109375,1895.4371337890625,0.0,2945.154296875,0.9068717956542968,1.0,0.0,3.0,1.0,0.0
17836140,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9658253192901612,0.5223116874694824,0.4707825779914856,296.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.412945419549942,0.050000000745058,0.0507199317216873,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8839334845542908,0.4085426926612854,0.2871809303760528,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8484079837799072,0.360677570104599,0.3436947762966156,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.760948896408081,0.257587730884552,1.1708365678787231,284.8775329589844,284.95001220703125,299.0052795410156,294.3876342773437,298.4157409667969,298.1396179199219,284.8734130859375,1.0,0.531600296497345,0.4334190487861633,0.4334190487861633,1.0,1.0,-2.789250612258911,0.8876124620437622,1.901638150215149,0.2574983239173889,0.8584880232810974,0.8584880232810974,0.0,134.62672424316406,142.0,56302.83984375,0.0,1875.142822265625,1.0,279.498046875,283.20086669921875,297.4208984375,301.1220092773437,293.1499938964844,293.1499938964844,279.45001220703125,37311.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575695157051086,1.0,0.0,0.0,3.64093017578125,3.6409542560577393,8.84541066170641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.978515625,0.0,1532.88916015625,1895.4371337890625,0.0,3006.21240234375,0.901811182498932,1.0,0.0,3.0,1.0,0.0
17836200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9620080590248108,0.521992564201355,0.4705770015716553,296.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.4111811518669128,0.050000000745058,0.0507949776947498,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.880649209022522,0.4085622429847717,0.2872639298439026,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8456645607948303,0.3609714210033417,0.3440660238265991,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7581610679626465,0.2575014233589172,1.1708762645721436,284.90289306640625,284.95001220703125,299.0126037597656,294.3969421386719,298.4170227050781,298.1381530761719,284.90509033203125,1.0,0.5328775644302368,0.4333004355430603,0.4333004355430603,1.0,1.0,-2.789689302444458,0.8875010013580322,1.9021883010864256,0.2574017643928528,0.8536844253540039,0.8536844253540039,0.0,136.54946899414062,145.0,56100.8984375,0.0,1884.973388671875,1.0,279.4579772949219,283.2308044433594,297.4186096191406,301.0705261230469,293.1499938964844,293.1499938964844,279.75,38759.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594874143600464,1.0,0.0,0.0,3.552199363708496,3.552222967147827,8.419532377956784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.67529296875,0.0,1447.1497802734375,1895.4371337890625,0.0,3024.197509765625,0.8859214186668396,1.0,0.0,3.0,1.0,0.0
17836260,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.958925485610962,0.522377073764801,0.4706372022628784,296.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.4097305834293365,0.050000000745058,0.0508588962256908,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8780536651611328,0.4090073108673095,0.2874558568000793,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.843520998954773,0.3615834414958954,0.3445379436016083,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7559295296669006,0.2576498389244079,1.17125141620636,285.02490234375,284.95001220703125,299.0199279785156,294.4063415527344,298.41973876953125,298.1387939453125,285.0277404785156,1.0,0.5341349840164185,0.4331666231155395,0.4331666231155395,1.0,1.0,-2.7910823822021484,0.8877243995666504,1.903357982635498,0.2573535740375519,0.9393458962440492,0.9393458962440492,0.0,138.22169494628906,145.0,55451.1640625,0.0,1895.1168212890625,1.0,279.6991577148437,283.3641052246094,297.3729553222656,300.87725830078125,293.1499938964844,293.1499938964844,279.75,33774.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531352281570435,1.0,0.0,0.0,3.609610795974731,3.609633922576904,8.693887707522663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.40234375,0.0,1472.2293701171875,1895.4371337890625,0.0,2964.644287109375,0.896388053894043,1.0,0.0,3.0,1.0,0.0
17836320,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9569952487945556,0.5229641795158386,0.4711971282958984,296.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.4086721837520599,0.050000000745058,0.0509067364037036,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8764570951461792,0.4096122086048126,0.2878942787647247,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.842241644859314,0.3623256981372833,0.3452622890472412,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7545063495635986,0.2579106390476227,1.1725283861160278,285.0151062011719,284.95001220703125,299.0272216796875,294.4158020019531,298.4227600097656,298.1398620605469,285.0133972167969,1.0,0.53547602891922,0.4330327808856964,0.4330327808856964,1.0,1.0,-2.794743299484253,0.8888002634048462,1.9059430360794067,0.2576958835124969,0.9572912454605104,0.9572912454605104,0.0,139.57260131835938,148.0,55664.45703125,0.0,1907.3067626953125,1.0,279.7418518066406,283.3510131835937,297.3930053710937,300.9466247558594,293.1499938964844,293.1499938964844,279.45001220703125,32844.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510805368423462,1.0,0.0,0.0,3.688385248184204,3.688409090042114,9.077491540665504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.3681640625,0.0,1552.4375,1895.4371337890625,0.0,2945.392333984375,0.9116495847702026,1.0,0.0,3.0,1.0,0.0
17836380,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.954519510269165,0.522825300693512,0.4715019464492798,296.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.4074704945087433,0.050000000745058,0.0509622879326343,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8744701147079468,0.4097872972488403,0.28823322057724,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8406309485435486,0.3627443015575409,0.3458927869796753,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.752798855304718,0.2579472661018371,1.173561692237854,284.8760681152344,284.95001220703125,299.03448486328125,294.42529296875,298.42462158203125,298.1392822265625,284.8717041015625,1.0,0.5368003249168396,0.4328989684581756,0.4328989684581756,1.0,1.0,-2.797588586807251,0.8895594477653503,1.908029079437256,0.2579942345619201,0.8643236756324768,0.8643236756324768,0.0,141.0937042236328,148.0,56579.8984375,0.0,1919.044921875,1.0,279.49755859375,283.1950378417969,297.4599914550781,301.1788635253906,293.1499938964844,293.1499938964844,279.45001220703125,37199.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576862812042236,1.0,0.0,0.0,3.6644985675811768,3.664522886276245,8.960297464000178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.5283203125,0.0,1558.3668212890625,1895.4371337890625,0.0,3007.30712890625,0.9070401191711426,1.0,0.0,3.0,1.0,0.0
17836440,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9508532881736756,0.5224252939224243,0.4712249040603637,296.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.4059589207172394,0.050000000745058,0.0510340109467506,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8715887069702148,0.4097731709480285,0.2882920503616333,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8382522463798523,0.3630070090293884,0.3462336957454681,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7503949999809265,0.2578616440296173,1.1736183166503906,284.8999328613281,284.95001220703125,299.041748046875,294.43487548828125,298.4263916015625,298.1386108398437,284.9022827148437,1.0,0.5379963517189026,0.4327651262283325,0.4327651262283325,1.0,1.0,-2.7978923320770264,0.889358401298523,1.908533930778504,0.2578752934932709,0.8576804399490356,0.8576804399490356,0.0,142.92918395996094,151.0,56373.8828125,0.0,1928.28173828125,1.0,279.45782470703125,283.2239990234375,297.4573974609375,301.1270446777344,293.1499938964844,293.1499938964844,279.75,38775.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596618175506592,1.0,0.0,0.0,3.575536727905273,3.575560569763184,8.530525974492775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.87060546875,0.0,1472.234619140625,1895.4371337890625,0.0,3025.833251953125,0.8910684585571289,1.0,0.0,3.0,1.0,0.0
17836500,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.947888970375061,0.5227400064468384,0.4712148904800415,296.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.4046902656555176,0.050000000745058,0.051095638424158,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8692964315414429,0.4101935923099518,0.2884614169597626,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8363760113716125,0.3635944724082947,0.3466764092445373,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7484489679336548,0.2580084800720215,1.173977613449097,285.02398681640625,284.95001220703125,299.04901123046875,294.4444580078125,298.4294128417969,298.1397399902344,285.0269470214844,1.0,0.5391843318939209,0.4326313138008117,0.4326313138008117,1.0,1.0,-2.799117088317871,0.8895115852355957,1.9096053838729856,0.2578268051147461,0.9440765380859376,0.9440765380859376,0.0,144.538818359375,151.0,55705.30078125,0.0,1937.90869140625,1.0,279.69970703125,283.35955810546875,297.4114685058594,300.9322509765625,293.1499938964844,293.1499938964844,279.75,33846.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853323757648468,1.0,0.0,0.0,3.630984783172608,3.63100814819336,8.797152872830338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.267578125,0.0,1496.08642578125,1895.4371337890625,0.0,2966.4111328125,0.9012122750282288,1.0,0.0,3.0,1.0,0.0
17836560,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9460737109184264,0.523265540599823,0.4717152714729309,296.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.4037593305110931,0.050000000745058,0.0511415712535381,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8679207563400269,0.410781979560852,0.2888845801353454,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8352861404418945,0.3643180727958679,0.3473790287971496,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7472305297851562,0.2582688629627228,1.1752424240112305,285.0154113769531,284.95001220703125,299.0563049316406,294.4540710449219,298.43267822265625,298.14117431640625,285.0137634277344,1.0,0.5404670238494873,0.4324902296066284,0.4324902296066284,1.0,1.0,-2.802644968032837,0.8905169367790222,1.91212797164917,0.2581556141376495,0.9627618789672852,0.9627618789672852,0.0,145.83827209472656,154.0,55911.70703125,0.0,1949.7275390625,1.0,279.74200439453125,283.3475341796875,297.431396484375,301.0011291503906,293.1499938964844,293.1499938964844,279.45001220703125,32902.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512674570083618,1.0,0.0,0.0,3.708442926406861,3.7084670066833496,9.176487765216734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.119140625,0.0,1575.617431640625,1895.4371337890625,0.0,2947.143798828125,0.9162192940711976,1.0,0.0,3.0,1.0,0.0
17836620,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9436976909637452,0.5230608582496643,0.4719627201557159,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.4026768505573272,0.050000000745058,0.0511957071721553,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8661612868309021,0.410938024520874,0.2892106771469116,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8338671922683716,0.3647149801254272,0.3479897081851959,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7457301020622253,0.2583014369010925,1.176261067390442,284.8755798339844,284.95001220703125,299.0635681152344,294.46368408203125,298.4349060058594,298.1411437988281,284.8710632324219,1.0,0.5417411923408508,0.432349145412445,0.432349145412445,1.0,1.0,-2.805362701416016,0.8912073969841003,1.91415536403656,0.2584362924098968,0.8692709803581238,0.8692709803581238,0.0,147.3201904296875,154.0,56839.22265625,0.0,1961.1475830078125,1.0,279.4971008300781,283.1903686523437,297.49822998046875,301.2337341308594,293.1499938964844,293.1499938964844,279.45001220703125,37152.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578466773033142,1.0,0.0,0.0,3.6857926845550537,3.685817241668701,9.064735309038952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.908203125,0.0,1582.062744140625,1895.4371337890625,0.0,3008.8115234375,0.9118125438690186,1.0,0.0,3.0,1.0,0.0
17836680,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9401127696037292,0.5225850343704224,0.4716216921806335,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.401278555393219,0.050000000745058,0.0512666963040828,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.863532304763794,0.4108973145484924,0.2892528772354126,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8316949009895325,0.3649494647979736,0.3483060300350189,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7435519099235535,0.2582045197486877,1.1762793064117432,284.89813232421875,284.95001220703125,299.0708923339844,294.4732971191406,298.43707275390625,298.1410522460937,284.9005126953125,1.0,0.5428911447525024,0.4322080612182617,0.4322080612182617,1.0,1.0,-2.805493354797364,0.8909218311309814,1.9145715236663816,0.258287101984024,0.8612682223320007,0.8612682223320007,0.0,149.13136291503906,157.0,56626.79296875,0.0,1970.0205078125,1.0,279.4576416015625,283.2183532714844,297.4956970214844,301.18170166015625,293.1499938964844,293.1499938964844,279.75,38802.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859804093837738,1.0,0.0,0.0,3.596676588058472,3.596700668334961,8.631694754512864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.412109375,0.0,1495.314453125,1895.4371337890625,0.0,3027.167724609375,0.8957515358924866,1.0,0.0,3.0,1.0,0.0
17836740,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9372174739837646,0.5228307247161865,0.471545934677124,296.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.4000861346721649,0.050000000745058,0.0513279475271701,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8614333271980286,0.4112961888313293,0.2894046604633331,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8299701809883118,0.3655131161212921,0.3487232327461242,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7417765259742737,0.2583409547805786,1.176585674285889,285.02374267578125,284.95001220703125,299.0782165527344,294.48291015625,298.4403076171875,298.1424865722656,285.0268249511719,1.0,0.5440358519554138,0.4320669770240783,0.4320669770240783,1.0,1.0,-2.806523084640503,0.890982985496521,1.915540218353272,0.2581934928894043,0.948387861251831,0.948387861251831,0.0,150.7245635986328,157.0,55938.96484375,0.0,1979.29931640625,1.0,279.7001647949219,283.3557434082031,297.4497375488281,300.98565673828125,293.1499938964844,293.1499938964844,279.75,33916.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534424304962158,1.0,0.0,0.0,3.650346994400024,3.650370597839356,8.891224752005655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.048828125,0.0,1517.964599609375,1895.4371337890625,0.0,2967.523193359375,0.9055895805358888,1.0,0.0,3.0,1.0,0.0
17836800,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9354686737060548,0.5232936143875122,0.4719878733158111,296.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.3992055356502533,0.050000000745058,0.0513734556734561,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8601951003074646,0.4118689298629761,0.2898150086402893,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8289856910705566,0.3662176132202148,0.3494057357311249,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7406784296035767,0.258594274520874,1.1778106689453125,285.0161437988281,284.95001220703125,299.0855712890625,294.4924621582031,298.4437255859375,298.1441345214844,285.0145263671875,1.0,0.545279324054718,0.431925892829895,0.431925892829895,1.0,1.0,-2.8098928928375244,0.8919255137443542,1.9179673194885247,0.2584865987300873,0.9678460359573364,0.9678460359573364,0.0,152.0074005126953,160.0,56138.31640625,0.0,1990.8629150390625,1.0,279.7421569824219,283.3445739746094,297.4696044921875,301.0541381835937,293.1499938964844,293.1499938964844,279.45001220703125,32955.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513659834861755,1.0,0.0,0.0,3.7266597747802734,3.726684093475342,9.26686425373191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.3642578125,0.0,1596.8800048828125,1895.4371337890625,0.0,2948.06640625,0.9203652143478394,1.0,0.0,3.0,1.0,0.0
17836860,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9331716299057008,0.523022472858429,0.4721781611442566,296.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.3981684148311615,0.050000000745058,0.0514273010194301,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8585933446884155,0.4120060205459595,0.2901293039321899,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8276846408843994,0.3665921688079834,0.3499971330165863,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7393130660057068,0.2586179673671722,1.178794264793396,284.8754577636719,284.95001220703125,299.0929870605469,294.50201416015625,298.4462280273437,298.1444702148437,284.8708190917969,1.0,0.5465172529220581,0.4317738711833954,0.4317738711833954,1.0,1.0,-2.812462091445923,0.8925355076789856,1.919926643371582,0.2587021589279175,0.8739244341850281,0.8739244341850281,0.0,153.4758758544922,160.0,57075.48828125,0.0,2002.044677734375,1.0,279.4966735839844,283.1861877441406,297.5362548828125,301.2870178222656,293.1499938964844,293.1499938964844,279.45001220703125,37106.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579113483428955,1.0,0.0,0.0,3.705153465270996,3.705178022384644,9.160215199699452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.791015625,0.0,1603.802734375,1895.4371337890625,0.0,3009.41748046875,0.9161556959152222,1.0,0.0,3.0,1.0,0.0
17836920,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9296866059303284,0.5224708914756775,0.4717738330364227,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.3968047797679901,0.050000000745058,0.0514983758330345,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8561574220657349,0.4119388461112976,0.2901556491851806,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8256484270095825,0.3667981028556824,0.3502893447875976,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7372951507568359,0.2585068941116333,1.178761005401611,284.8966064453125,284.95001220703125,299.1004333496094,294.511474609375,298.4486694335937,298.1447448730469,284.8990478515625,1.0,0.5476316213607788,0.4316218197345733,0.4316218197345733,1.0,1.0,-2.8124070167541504,0.8921558260917664,1.92025113105774,0.2584726810455322,0.8646344542503357,0.8646344542503357,0.0,155.28106689453125,163.0,56856.8828125,0.0,2010.612548828125,1.0,279.45751953125,283.2131042480469,297.5336303710937,301.2347106933594,293.1499938964844,293.1499938964844,279.75,38821.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598496317863464,1.0,0.0,0.0,3.6160812377929688,3.616105318069458,8.725084512661851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.884765625,0.0,1516.67431640625,1895.4371337890625,0.0,3027.594970703125,0.9000470042228699,1.0,0.0,3.0,1.0,0.0
