time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836980,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9268794655799866,0.5226466059684753,0.4716325402259826,296.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.3956251144409179,0.050000000745058,0.0515598766505718,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8542068004608154,0.4123156070709228,0.2902902066707611,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.824021577835083,0.3673372268676758,0.3506811559200287,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7356403470039368,0.2586307823657989,1.1790064573287964,285.02362060546875,284.95001220703125,299.10791015625,294.5208740234375,298.4520568847656,298.1463317871094,285.0267944335937,1.0,0.5487408638000488,0.4314697980880737,0.4314697980880737,1.0,1.0,-2.8132336139678955,0.8921167850494385,1.921116828918457,0.2582847774028778,0.952399969100952,0.952399969100952,0.0,156.87120056152344,163.0,56150.57421875,0.0,2019.583984375,1.0,279.7006225585937,283.35211181640625,297.4875183105469,301.03729248046875,293.1499938964844,293.1499938964844,279.75,33980.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534684181213379,1.0,0.0,0.0,3.668068408966065,3.668092250823975,8.977763172879349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.474609375,0.0,1538.1820068359375,1895.4371337890625,0.0,2967.7666015625,0.9095968008041382,1.0,0.0,3.0,1.0,0.0
17837040,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9252017140388488,0.5230462551116943,0.472015768289566,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.39474818110466,0.050000000745058,0.0516054481267929,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8530715107917786,0.412871778011322,0.2906875014305115,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8231046795845032,0.3680219352245331,0.3513433337211609,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.734626054763794,0.25887531042099,1.180185079574585,285.0168762207031,284.95001220703125,299.115478515625,294.5302124023437,298.4555969238281,298.1481018066406,285.0152587890625,1.0,0.5499509572982788,0.4313177764415741,0.4313177764415741,1.0,1.0,-2.816437005996704,0.8929725885391235,1.9234644174575808,0.2584799528121948,0.972565770149231,0.972565770149231,0.0,158.14744567871094,166.0,56342.7421875,0.0,2030.917724609375,1.0,279.7423095703125,283.3417358398437,297.50714111328125,301.1051940917969,293.1499938964844,293.1499938964844,279.45001220703125,33005.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513765335083008,1.0,0.0,0.0,3.743272542953491,3.74329686164856,9.34966749355226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.8017578125,0.0,1616.4580078125,1895.4371337890625,0.0,2948.16552734375,0.92415189743042,1.0,0.0,3.0,1.0,0.0
17837100,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9230071306228638,0.522709310054779,0.4721492230892181,296.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.3937068283557892,0.050000000745058,0.0516593642532825,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8515958189964294,0.4129896163940429,0.2909898459911346,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.821884036064148,0.3683739602565765,0.3519153892993927,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7333602905273438,0.2588893473148346,1.1811294555664062,284.8753967285156,284.95001220703125,299.12310791015625,294.5394287109375,298.4583435058594,298.148681640625,284.87060546875,1.0,0.5511571168899536,0.4311657547950744,0.4311657547950744,1.0,1.0,-2.8188533782958984,0.8935251235961914,1.925328254699707,0.2586189806461334,0.8782699108123779,0.8782699108123779,0.0,159.60963439941406,166.0,57288.50390625,0.0,2041.87939453125,1.0,279.4963073730469,283.1822814941406,297.57342529296875,301.3381042480469,293.1499938964844,293.1499938964844,279.45001220703125,37064.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578946590423584,1.0,0.0,0.0,3.722824811935425,3.7228496074676514,9.24780124478275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.9755859375,0.0,1623.829833984375,1895.4371337890625,0.0,3009.261474609375,0.920124053955078,1.0,0.0,3.0,1.0,0.0
17837160,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9196805357933044,0.5220838189125061,0.471682995557785,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.3923190236091614,0.050000000745058,0.0517307594418525,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8493226170539856,0.4128963053226471,0.2910005450248718,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.819941520690918,0.3685517907142639,0.352183848619461,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7314638495445251,0.2587640881538391,1.1810442209243774,284.8952331542969,284.95001220703125,299.1307983398437,294.5485534667969,298.4610290527344,298.1492004394531,284.897705078125,1.0,0.5522394776344299,0.431017518043518,0.431017518043518,1.0,1.0,-2.81861424446106,0.8930875062942505,1.925526738166809,0.2583165466785431,0.8677878379821777,0.8677878379821777,0.0,161.41342163085938,154.0,57064.51953125,0.0,2050.158447265625,1.0,279.4573974609375,283.2081298828125,297.570556640625,301.28533935546875,293.1499938964844,293.1499938964844,279.75,38835.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598206639289856,1.0,0.0,0.0,3.6338746547698975,3.633898973464966,8.811161933408584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.1591796875,0.0,1536.4273681640625,1895.4371337890625,0.0,3027.322998046875,0.9039873480796814,1.0,0.0,3.0,1.0,0.0
17837220,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9207882285118104,0.522193431854248,0.4713890850543976,296.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.3929461240768432,0.050000000745058,0.051698587834835,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8503901958465576,0.4132528901100158,0.2910489737987518,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8211003541946411,0.3690680563449859,0.3524570167064667,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7322567701339722,0.2588771879673004,1.1807849407196045,285.0228271484375,284.95001220703125,299.1385803222656,294.5575561523437,298.4647521972656,298.15118408203125,285.0260314941406,1.0,0.5514095425605774,0.4308692812919616,0.4308692812919616,1.0,1.0,-2.8182945251464844,0.8926258087158203,1.925668716430664,0.2579326033592224,0.955635905265808,0.955635905265808,0.0,160.5867156982422,154.0,56328.671875,0.0,2045.6663818359373,1.0,279.7010192871094,283.3481750488281,297.5240478515625,301.0862121582031,293.1499938964844,293.1499938964844,279.75,34055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534250259399414,1.0,0.0,0.0,3.68403697013855,3.684061050415039,9.056100793713996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.2626953125,0.0,1556.6790771484375,1895.4371337890625,0.0,2967.3603515625,0.913210928440094,1.0,0.0,3.0,1.0,0.0
17837280,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9252228140830994,0.5225446820259094,0.4715821743011474,296.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.3949058055877685,0.050000000745058,0.0515971817076206,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8539537787437439,0.413804143667221,0.2913292944431305,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.824530839920044,0.3697435259819031,0.3529574275016784,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7350528240203857,0.2591248750686645,1.1812493801116943,285.01593017578125,284.95001220703125,299.1464538574219,294.5664367675781,298.46875,298.1535339355469,285.0142517089844,1.0,0.5499675273895264,0.4307210743427276,0.4307210743427276,1.0,1.0,-2.8199000358581543,0.8928897380828857,1.927010178565979,0.2578413188457489,0.9754236936569214,0.9754236936569214,0.0,158.077880859375,142.0,56491.69140625,0.0,2036.2293701171875,1.0,279.7424011230469,283.3379821777344,297.54302978515625,301.1521301269531,293.1499938964844,293.1499938964844,279.45001220703125,33095.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851291298866272,1.0,0.0,0.0,3.757268667221069,3.757293224334717,9.419715638614434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.298828125,0.0,1633.445068359375,1895.4371337890625,0.0,2947.366943359375,0.9273648858070374,1.0,0.0,3.0,1.0,0.0
17837340,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9307781457901,0.5221719145774841,0.4715055823326111,296.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.3973643183708191,0.050000000745058,0.0514690317213535,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8584591150283813,0.4139276146888733,0.2914977073669433,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8287995457649231,0.3700958788394928,0.3533436059951782,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7386239767074585,0.2591549158096313,1.1813735961914062,284.87310791015625,284.95001220703125,299.1544189453125,294.5751647949219,298.4721984863281,298.1550598144531,284.8681945800781,1.0,0.5479491353034973,0.4305728375911712,0.4305728375911712,1.0,1.0,-2.8204753398895264,0.8927596211433411,1.92771577835083,0.2576582133769989,0.8796871900558472,0.8796871900558472,0.0,154.8571319580078,142.0,57409.4375,0.0,2021.6761474609373,1.0,279.4960327148437,283.1775817871094,297.6083679199219,301.3826599121094,293.1499938964844,293.1499938964844,279.45001220703125,37154.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577122688293457,1.0,0.0,0.0,3.735225200653076,3.735250234603882,9.309511028732232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.984375,0.0,1638.90966796875,1895.4371337890625,0.0,3007.551025390625,0.9229570627212524,1.0,0.0,3.0,1.0,0.0
17837400,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9364633560180664,0.5215235948562622,0.4708150923252105,296.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.4000038802623749,0.050000000745058,0.0513319298624992,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8632041215896606,0.4138508141040802,0.2913618385791778,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.833284318447113,0.3702845573425293,0.3534083962440491,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7424044609069824,0.2590585350990295,1.1803985834121704,284.8922424316406,284.95001220703125,299.1624755859375,294.583740234375,298.47576904296875,298.1567687988281,284.89471435546875,1.0,0.5453709959983826,0.4304246008396148,0.4304246008396148,1.0,1.0,-2.818225860595703,0.8915685415267944,1.9266574382781985,0.2570034563541412,0.8678222894668579,0.8678222894668579,0.0,151.30209350585938,130.0,57142.15234375,0.0,2000.93798828125,1.0,279.4573059082031,283.2036437988281,297.60455322265625,301.32635498046875,293.1499938964844,293.1499938964844,279.75,38995.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594973087310791,1.0,0.0,0.0,3.642971992492676,3.6429965496063232,8.85533438577113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.220703125,0.0,1547.734375,1895.4371337890625,0.0,3024.290283203125,0.9061075448989868,1.0,0.0,3.0,1.0,0.0
17837460,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.943934202194214,0.5216249227523804,0.4703802466392517,296.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.40328049659729,0.050000000745058,0.0511651374399662,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.869445264339447,0.4142383337020874,0.2913276553153991,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8390819430351257,0.3708262145519256,0.3535643517971039,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7473666071891785,0.2592148184776306,1.1796635389328003,285.020751953125,284.95001220703125,299.1706237792969,294.5921325683594,298.480224609375,298.15966796875,285.02398681640625,1.0,0.5424561500549316,0.4303165674209595,0.4303165674209595,1.0,1.0,-2.816760778427124,0.8907673954963684,1.9259933233261108,0.256461888551712,0.9554261565208436,0.9554261565208436,0.0,147.0188446044922,130.0,56377.69140625,0.0,1978.0015869140625,1.0,279.701171875,283.3450622558594,297.55718994140625,301.12384033203125,293.1499938964844,293.1499938964844,279.75,34185.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529424071311951,1.0,0.0,0.0,3.69049072265625,3.6905148029327393,9.087858074963152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.2626953125,0.0,1564.9569091796875,1895.4371337890625,0.0,2962.837646484375,0.914766252040863,1.0,0.0,3.0,1.0,0.0
17837520,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9535359144210817,0.5219677686691284,0.4704742431640625,296.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.4073673784732818,0.050000000745058,0.0509667061269283,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8776749968528748,0.4148226976394653,0.2915589809417724,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8466514348983765,0.3715303540229797,0.3539937138557434,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.753941535949707,0.2595099210739136,1.1798720359802246,285.0143127441406,284.95001220703125,299.17889404296875,294.6003723144531,298.4848327636719,298.1626892089844,285.0126647949219,1.0,0.5393930673599243,0.4302085041999817,0.4302085041999817,1.0,1.0,-2.817677974700928,0.890867292881012,1.926810622215271,0.2563153505325317,0.97490793466568,0.97490793466568,0.0,142.02430725097656,118.0,56524.55078125,0.0,1955.4835205078125,1.0,279.7424621582031,283.33551025390625,297.5756530761719,301.1879577636719,293.1499938964844,293.1499938964844,279.45001220703125,33201.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506795763969421,1.0,0.0,0.0,3.7619690895080566,3.761993646621704,9.443298836231406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.96875,0.0,1639.766357421875,1895.4371337890625,0.0,2941.636474609375,0.9285000562667848,1.0,0.0,3.0,1.0,0.0
17837580,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9632697105407716,0.5215845704078674,0.4703193306922912,296.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.4118634164333343,0.050000000745058,0.0507650300860405,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8865845799446106,0.4149761497974396,0.291695088148117,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8549190759658813,0.3719088137149811,0.35433229804039,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7611594796180725,0.2595868408679962,1.1798591613769531,284.8720092773437,284.95001220703125,299.18731689453125,294.6083984375,298.4889221191406,298.1649169921875,284.8671569824219,1.0,0.5361353754997253,0.4301004707813263,0.4301004707813263,1.0,1.0,-2.817809581756592,0.8906648755073547,1.9271446466445925,0.2561245858669281,0.8790520429611206,0.8790520429611206,0.0,136.9228057861328,118.0,57428.27734375,0.0,1931.1805419921875,1.0,279.4959411621094,283.1758117675781,297.64044189453125,301.4169921875,293.1499938964844,293.1499938964844,279.45001220703125,37265.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569936156272888,1.0,0.0,0.0,3.73799991607666,3.738024950027466,9.323346716882952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.45703125,0.0,1642.9910888671875,1895.4371337890625,0.0,3000.812255859375,0.9236465096473694,1.0,0.0,3.0,1.0,0.0
17837640,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9722089767456056,0.5209251642227173,0.4695668518543243,296.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.4166209995746612,0.050000000745058,0.0505724586546421,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8954461216926575,0.4149267673492431,0.2915381491184234,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8632864356040955,0.3721212446689605,0.3543649911880493,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.768447995185852,0.2595349550247192,1.178825616836548,284.8919677734375,284.95001220703125,299.1958312988281,294.6162109375,298.4931030273437,298.1672668457031,284.8944702148437,1.0,0.5326042175292969,0.4299924075603485,0.4299924075603485,1.0,1.0,-2.815284490585327,0.8894649147987366,1.9258195161819456,0.2554976940155029,0.8675243258476257,0.8675243258476257,0.0,131.95120239257812,106.0,57152.33984375,0.0,1903.2967529296875,1.0,279.457275390625,283.20269775390625,297.63604736328125,301.3593139648437,293.1499938964844,293.1499938964844,279.75,39067.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586934208869934,1.0,0.0,0.0,3.644458293914795,3.6444828510284415,8.862561458045093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.896484375,0.0,1549.9276123046875,1895.4371337890625,0.0,3016.75146484375,0.9065042734146118,1.0,0.0,3.0,1.0,0.0
17837700,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.982081174850464,0.5210084915161133,0.4690796732902527,296.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.4224626719951629,0.050000000745058,0.0503637269139289,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.906018078327179,0.4153376519680023,0.2914907336235046,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.873309850692749,0.372683972120285,0.3545001745223999,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.777182400226593,0.2597317099571228,1.1780823469161987,285.020751953125,284.95001220703125,299.2044677734375,294.6238098144531,298.4979248046875,298.1705017089844,285.02398681640625,1.0,0.5289525985717773,0.4298843741416931,0.4298843741416931,1.0,1.0,-2.813655138015747,0.8886092901229858,1.925045728683472,0.2549233138561249,0.9552661776542664,0.9552661776542664,0.0,126.59886169433594,106.0,56384.0546875,0.0,1875.0472412109373,1.0,279.7012023925781,283.3443603515625,297.5882568359375,301.1559753417969,293.1499938964844,293.1499938964844,279.75,34219.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520975708961487,1.0,0.0,0.0,3.691617012023926,3.691641092300415,9.093405992643966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.2197265625,0.0,1566.488525390625,1895.4371337890625,0.0,2954.9208984375,0.915051281452179,1.0,0.0,3.0,1.0,0.0
17837760,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9930703639984132,0.5213260054588318,0.4691239297389984,296.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.4299708008766174,0.050000000745058,0.0501334965229034,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9201562404632568,0.4159401655197143,0.2917130291461944,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8857795596122742,0.3734050095081329,0.3549157381057739,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7880681157112122,0.2600630521774292,1.178311467170715,285.014404296875,284.95001220703125,299.2132873535156,294.63116455078125,298.5028991699219,298.1737670898437,285.0127868652344,1.0,0.5253171324729919,0.4297963380813598,0.4297963380813598,1.0,1.0,-2.814471483230591,0.8887146711349487,1.925756812095642,0.2547982931137085,0.9748218059539796,0.9748218059539796,0.0,120.79478454589844,94.0,56528.04296875,0.0,1848.478271484375,1.0,279.7424621582031,283.3349304199219,297.6061706542969,301.21942138671875,293.1499938964844,293.1499938964844,279.45001220703125,33223.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498256802558899,1.0,0.0,0.0,3.762814283370972,3.762838840484619,9.447542197449366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.31640625,0.0,1640.9210205078125,1895.4371337890625,0.0,2933.63818359375,0.9287101030349731,1.0,0.0,3.0,1.0,0.0
17837820,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.521027684211731,0.4651034474372864,296.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.4374068975448608,0.050000000745058,0.0499388538300991,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9336944222450256,0.4160949885845184,0.2918643653392792,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8974155187606812,0.3737836182117462,0.3552737236022949,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7981863021850586,0.2601604461669922,1.178478121757507,284.8709716796875,284.95001220703125,299.22222900390625,294.6382751464844,298.5081481933594,298.177490234375,284.865234375,1.0,0.5214227437973022,0.429708331823349,0.429708331823349,1.0,1.0,-2.810591459274292,0.8870416879653931,1.9235496520996087,0.2541256546974182,0.8782058358192444,0.8782058358192444,0.0,115.72740173339844,94.0,57382.20703125,0.0,1817.902099609375,1.0,279.4959411621094,283.1736755371094,297.67022705078125,301.4473571777344,293.1499938964844,293.1499938964844,279.45001220703125,37296.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561407327651978,1.0,0.0,0.0,3.738503217697144,3.738528251647949,9.325858059128224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.8447265625,0.0,1643.8123779296875,1895.4371337890625,0.0,2992.816162109375,0.9237545132637024,1.0,0.0,3.0,1.0,0.0
17837880,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.5218034982681274,0.4531501531600952,296.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.4429668486118316,0.050000000745058,0.0498105362057685,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9429213404655457,0.4159895479679107,0.2917360067367553,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9055970311164856,0.3739446103572845,0.3553459942340851,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.805167555809021,0.2600879967212677,1.1777396202087402,284.8815002441406,284.95001220703125,299.2313232421875,294.6451416015625,298.5161437988281,298.1856384277344,284.88348388671875,1.0,0.5167823433876038,0.4296202957630157,0.4296202957630157,1.0,1.0,-2.794777631759644,0.8808683156967163,1.9139093160629272,0.2517373859882355,0.8582532405853271,0.8582532405853271,0.0,111.90270233154295,82.0,56854.2578125,0.0,1775.51953125,1.0,279.4573059082031,283.1959228515625,297.6634826660156,301.3782043457031,293.1499938964844,293.1499938964844,279.75,39632.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576470613479614,1.0,0.0,0.0,3.632063388824463,3.6320877075195312,8.802380193628778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.95703125,0.0,1540.3533935546875,1895.4371337890625,0.0,3006.939453125,0.903994083404541,1.0,0.0,3.0,1.0,0.0
17837940,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.5247948169708252,0.4396703541278839,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.4497374892234802,0.050000000745058,0.0496699474751949,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9534984230995178,0.4163190424442291,0.2916927337646484,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9159250259399414,0.3744350969791412,0.3554930388927459,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8131526708602905,0.2602574229240417,1.1772196292877195,285.0025329589844,284.95001220703125,299.2405700683594,294.6517028808594,298.5263061523437,298.1968078613281,285.0045166015625,1.0,0.5117430686950684,0.4295322597026825,0.4295322597026825,1.0,1.0,-2.77790904045105,0.8743159770965576,1.903593063354492,0.2489513307809829,0.9362547993659972,0.9362547993659972,0.0,107.718505859375,82.0,55797.12109375,0.0,1730.0748291015625,1.0,279.7007141113281,283.3332214355469,297.6109924316406,301.1550598144531,293.1499938964844,293.1499938964844,279.75,34854.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503550291061401,1.0,0.0,0.0,3.665220022201538,3.6652441024780273,8.963825735008868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.2431640625,0.0,1541.5594482421875,1895.4371337890625,0.0,2938.595947265625,0.9095882177352904,1.0,0.0,3.0,1.0,0.0
17838000,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.5295074582099915,0.424414575099945,296.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.4580648243427276,0.050000000745058,0.0495159439742565,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9655908942222596,0.4168017506599426,0.2919037938117981,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9289612770080566,0.3750525414943695,0.3559048473834991,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8223771452903748,0.2605362832546234,1.177645921707153,284.9830322265625,284.95001220703125,299.25,294.65802001953125,298.54022216796875,298.2135009765625,284.9803161621094,1.0,0.5063930153846741,0.4294442534446716,0.4294442534446716,1.0,1.0,-2.7606523036956787,0.8676148653030396,1.8930374383926392,0.2461170256137848,0.9386614561080932,0.9386614561080932,0.0,103.1846160888672,100.0,55537.25,0.0,1682.922607421875,1.0,279.74224853515625,283.3157653808594,297.62359619140625,301.1922607421875,293.1499938964844,293.1499938964844,279.45001220703125,34239.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469347357749939,1.0,0.0,0.0,3.717118501663208,3.717142820358277,9.219473326993466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.1083984375,0.0,1595.7181396484375,1895.4371337890625,0.0,2906.5693359375,0.9189251065254213,1.0,0.0,3.0,1.0,0.0
17838060,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.5342913269996643,0.4185827076435089,296.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.4614374339580536,0.050000000745058,0.0494585745036602,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9702073931694032,0.4168708920478821,0.2920776605606079,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.934384822845459,0.3753635585308075,0.3563102185726166,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.826099693775177,0.2607234418392181,1.1784437894821167,284.8432922363281,284.95001220703125,299.259521484375,294.6641540527344,298.5152587890625,298.1731872558594,284.8412170410156,1.0,0.5051944255828857,0.4295853972434997,0.4295853972434997,1.0,1.0,-2.7551968097686768,0.8658764958381653,1.889320373535156,0.2452084869146347,0.8334545493125916,0.8334545493125916,0.0,101.51187133789062,100.0,55919.1484375,0.0,1667.0240478515625,1.0,279.4974365234375,283.17010498046875,297.68145751953125,301.3818664550781,293.1499938964844,293.1499938964844,279.45001220703125,39841.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515272736549377,1.0,0.0,0.0,3.640790224075317,3.640814781188965,8.844730814416835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.54296875,0.0,1551.614501953125,1895.4371337890625,0.0,2949.57763671875,0.9031001329421996,1.0,0.0,3.0,1.0,0.0
17838120,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.5377897620201111,0.4192701280117035,296.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.46103435754776,0.050000000745058,0.049465324729681,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9696584343910216,0.4168591201305389,0.2920489013195038,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9340072274208068,0.3756100833415985,0.356523334980011,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8258646130561829,0.2609696388244629,1.1792981624603271,284.8930969238281,284.95001220703125,299.26904296875,294.6702880859375,298.50714111328125,298.1564636230469,284.8960876464844,1.0,0.5058644413948059,0.4297265410423279,0.4297265410423279,1.0,1.0,-2.7572667598724365,0.8669874668121338,1.8902792930603027,0.2457169145345688,0.8382468223571777,0.8382468223571777,0.0,101.75088500976562,118.0,55550.90625,0.0,1671.2017822265625,1.0,279.4579772949219,283.22418212890625,297.671630859375,301.2979431152344,293.1499938964844,293.1499938964844,279.75,40221.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511238098144531,1.0,0.0,0.0,3.5227296352386475,3.5227530002593994,8.2804109524659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.86865234375,0.0,1426.6138916015625,1895.4371337890625,0.0,2945.7978515625,0.8809539675712585,1.0,0.0,3.0,1.0,0.0
17838180,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.5403797030448914,0.4239473342895508,296.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.4583308100700378,0.050000000745058,0.0495113842189312,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9663031697273254,0.4173153042793274,0.2922242283821106,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9304295182228088,0.3762199878692627,0.3569574952125549,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8234275579452515,0.2614842653274536,1.1811776161193848,285.0226135253906,284.95001220703125,299.278564453125,294.6764221191406,298.5059509277344,298.1497497558594,285.0260925292969,1.0,0.5082120895385742,0.429867684841156,0.429867684841156,1.0,1.0,-2.7659213542938232,0.8705803155899048,1.8953410387039185,0.2472422868013382,0.9268293380737304,0.9268293380737304,0.0,103.22703552246094,118.0,54982.80859375,0.0,1690.962890625,1.0,279.6983337402344,283.3626708984375,297.6264953613281,301.1011962890625,293.1499938964844,293.1499938964844,279.75,34230.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432635068893433,1.0,0.0,0.0,3.579199314117432,3.5792224407196045,8.54801101013436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.05078125,0.0,1442.83154296875,1895.4371337890625,0.0,2872.220947265625,0.8901823163032532,1.0,0.0,3.0,1.0,0.0
17838240,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.5416785478591919,0.4318288564682007,296.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.4539277851581573,0.050000000745058,0.0495901219546794,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9607742428779602,0.4179271459579468,0.2926905453205108,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9245353937149048,0.3769622445106506,0.3577111065387726,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8193423748016357,0.2620627880096435,1.18414568901062,285.0223693847656,284.95001220703125,299.2881164550781,294.6825561523437,298.5113830566406,298.1524353027344,285.0219421386719,1.0,0.512010931968689,0.4300088286399841,0.4300088286399841,1.0,1.0,-2.780511379241944,0.876407265663147,1.9041041135787964,0.2497186362743377,0.9517253041267396,0.9517253041267396,0.0,105.75253295898438,136.0,55369.72265625,0.0,1724.7061767578125,1.0,279.7415771484375,283.3562927246094,297.6503601074219,301.1798095703125,293.1499938964844,293.1499938964844,279.45001220703125,32844.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406170010566711,1.0,0.0,0.0,3.661988019943237,3.662011623382568,8.948023832999752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8896484375,0.0,1522.8612060546875,1895.4371337890625,0.0,2847.480224609375,0.9058398604393004,1.0,0.0,3.0,1.0,0.0
17838300,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.5409197211265564,0.4433106482028961,296.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.447854220867157,0.050000000745058,0.0497074462473392,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9522870779037476,0.4181175529956817,0.293080985546112,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9158912897109984,0.377380758523941,0.3584018051624298,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.813085675239563,0.2623047232627868,1.1866637468338013,284.8978271484375,284.95001220703125,299.29766845703125,294.6886291503906,298.5279541015625,298.1711120605469,284.8946838378906,1.0,0.5169810056686401,0.4301499724388122,0.4301499724388122,1.0,1.0,-2.798771619796753,0.8836121559143066,1.9151594638824463,0.2528141736984253,0.8733071684837341,0.8733071684837341,0.0,109.39755249023438,136.0,56602.015625,0.0,1769.7098388671875,1.0,279.4980163574219,283.2084045410156,297.72186279296875,301.4310302734375,293.1499938964844,293.1499938964844,279.45001220703125,36510.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474682569503784,1.0,0.0,0.0,3.6529369354248047,3.652961015701294,8.90384569629532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.0859375,0.0,1540.2586669921875,1895.4371337890625,0.0,2911.563720703125,0.9043091535568236,1.0,0.0,3.0,1.0,0.0
17838360,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9990000128746032,0.5383206009864807,0.4583157896995544,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.4405135214328766,0.050000000745058,0.0498654730618,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9406694173812866,0.4181165397167206,0.2932132482528686,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.905084490776062,0.3776341676712036,0.3588233888149261,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.804351270198822,0.2622317671775818,1.187637448310852,284.9288024902344,284.95001220703125,299.3072509765625,294.6947021484375,298.55615234375,298.2073974609375,284.931884765625,1.0,0.5228490829467773,0.4299059212207794,0.4299059212207794,1.0,1.0,-2.8188273906707764,0.890660285949707,1.928167104721069,0.2553696036338806,0.880005419254303,0.880005419254303,0.0,114.14598083496094,139.0,56908.34375,0.0,1823.3555908203125,1.0,279.4578552246094,283.2340087890625,297.7245788574219,301.41217041015625,293.1499938964844,293.1499938964844,279.75,37253.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506098389625549,1.0,0.0,0.0,3.6003336906433105,3.6003572940826416,8.649256528769911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.650390625,0.0,1487.86572265625,1895.4371337890625,0.0,2940.98291015625,0.8956138491630554,1.0,0.0,3.0,1.0,0.0
17838420,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9990000128746032,0.5349593758583069,0.4704188704490661,296.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.4350671768188476,0.050000000745058,0.0499967373907566,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9315202236175536,0.4185138344764709,0.29342982172966,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8973990678787231,0.3781796991825104,0.3593104481697082,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7972838878631592,0.2622600793838501,1.1880089044570925,285.0575256347656,284.95001220703125,299.3168334960937,294.70074462890625,298.5552978515625,298.2021179199219,285.0613098144531,1.0,0.527265727519989,0.4296618700027466,0.4296618700027466,1.0,1.0,-2.8348350524902344,0.8961038589477539,1.9387311935424805,0.2574092149734497,0.9800609350204468,0.9800609350204468,0.0,118.07965850830078,139.0,56597.1875,0.0,1867.37353515625,1.0,279.7007141113281,283.3690185546875,297.6829833984375,301.2487487792969,293.1499938964844,293.1499938964844,279.75,32668.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462055921554565,1.0,0.0,0.0,3.679669618606568,3.6796932220458975,9.034641834659852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.037109375,0.0,1541.302734375,1895.4371337890625,0.0,2899.745361328125,0.9110929369926452,1.0,0.0,3.0,1.0,0.0
17838480,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9990000128746032,0.5312014818191528,0.479392409324646,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.4306079149246216,0.050000000745058,0.0501150898635387,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9239875078201294,0.4190602302551269,0.2938823103904724,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8911431431770325,0.3788418769836426,0.3600357472896576,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.791448712348938,0.2624355554580688,1.18917977809906,285.0570678710937,284.95001220703125,299.326416015625,294.706787109375,298.55133056640625,298.1916198730469,285.0560302734375,1.0,0.5312711000442505,0.4294178187847137,0.4294178187847137,1.0,1.0,-2.8486099243164062,0.9006975293159485,1.9479124546051023,0.2591306567192077,1.0,1.0,0.0,121.60665130615234,142.0,57080.41796875,0.0,1906.304931640625,1.0,279.74237060546875,283.3620910644531,297.7028503417969,301.3393859863281,293.1499938964844,293.1499938964844,279.45001220703125,32061.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462337255477905,1.0,0.0,0.0,3.770531892776489,3.7705562114715576,9.4863361255193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.5263671875,0.0,1641.007568359375,1895.4371337890625,0.0,2900.008544921875,0.9294937252998352,1.0,0.0,3.0,1.0,0.0
17838540,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9889765381813048,0.5275455713272095,0.4765912592411041,296.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.4240801334381103,0.050000000745058,0.0503101609647274,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9121881127357484,0.4190985858440399,0.2942622900009155,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8811578154563904,0.37909996509552,0.3606990873813629,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7823494076728821,0.2623348236083984,1.1904027462005615,284.9031677246094,284.95001220703125,299.3360290527344,294.7127685546875,298.5535583496094,298.190673828125,284.89508056640625,1.0,0.5342456698417664,0.4291737675666809,0.4291737675666809,1.0,1.0,-2.8482134342193604,0.8999605774879456,1.94825291633606,0.2587445676326751,0.9221130609512328,0.9221130609512328,0.0,126.54768371582033,142.0,58274.3125,0.0,1929.6656494140625,1.0,279.49542236328125,283.18487548828125,297.7657470703125,301.5901184082031,293.1499938964844,293.1499938964844,279.45001220703125,34970.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546640872955322,1.0,0.0,0.0,3.789006948471069,3.789031982421875,9.579526931702276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.98046875,0.0,1685.3961181640625,1895.4371337890625,0.0,2978.9736328125,0.9340564608573914,1.0,0.0,3.0,1.0,0.0
17838600,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9789696335792542,0.5247845649719238,0.4738399386405945,296.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.4188473522663116,0.050000000745058,0.0504889152944088,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9024156332015992,0.4187970757484436,0.2942527830600738,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8724773526191711,0.3790757358074188,0.360935628414154,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.774385929107666,0.2620194256305694,1.1901473999023438,284.8929443359375,284.95001220703125,299.3456420898437,294.7186889648437,298.5572509765625,298.19207763671875,284.8946228027344,1.0,0.5365692973136902,0.428929716348648,0.428929716348648,1.0,1.0,-2.845062494277954,0.898206353187561,1.946856141090393,0.2577375471591949,0.8948330879211426,0.8948330879211426,0.0,130.95921325683594,145.0,58108.97265625,0.0,1946.037841796875,1.0,279.4569396972656,283.1846923828125,297.7580871582031,301.5439758300781,293.1499938964844,293.1499938964844,279.75,37702.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582810163497925,1.0,0.0,0.0,3.723897933959961,3.723922967910767,9.253133725906082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.0,0.0,1629.942138671875,1895.4371337890625,0.0,3012.8837890625,0.9228390455245972,1.0,0.0,3.0,1.0,0.0
17838660,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9710925221443176,0.5235137343406677,0.4721482098102569,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.4151327311992645,0.050000000745058,0.0506299175322055,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8955355882644653,0.418943703174591,0.2942780256271362,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.866161584854126,0.3793878257274627,0.3611842393875122,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.768507182598114,0.2619407773017883,1.1898318529129028,285.0220947265625,284.95001220703125,299.3552551269531,294.724609375,298.56109619140625,298.1937255859375,285.0257873535156,1.0,0.5385107398033142,0.4286172986030578,0.4286172986030578,1.0,1.0,-2.843167781829834,0.8967851400375366,1.946382522583008,0.2566505372524261,0.982897937297821,0.982897937297821,0.0,134.45474243164062,145.0,57290.5,0.0,1959.928955078125,1.0,279.7030639648437,283.3291320800781,297.7035522460937,301.3329772949219,293.1499938964844,293.1499938964844,279.75,33938.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528845310211182,1.0,0.0,0.0,3.767923593521118,3.7679483890533447,9.473216664446228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.8115234375,0.0,1652.4407958984375,1895.4371337890625,0.0,2962.294921875,0.9317688941955566,1.0,0.0,3.0,1.0,0.0
17838720,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9657160639762878,0.5229416489601135,0.4715189039707184,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.4126408100128174,0.050000000745058,0.0507316142320632,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8910869359970093,0.4193311035633087,0.2945805191993713,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8621243238449097,0.3798941373825073,0.361714631319046,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7646724581718445,0.2620307505130768,1.1904832124710083,285.01873779296875,284.95001220703125,299.3648986816406,294.73046875,298.5646057128906,298.1947937011719,285.0172119140625,1.0,0.5402981638908386,0.4283048808574676,0.4283048808574676,1.0,1.0,-2.8443140983581543,0.8964920043945312,1.947822093963623,0.2560395002365112,1.0,1.0,0.0,137.07049560546875,148.0,57427.48828125,0.0,1974.4715576171875,1.0,279.7430114746094,283.3221130371094,297.7147521972656,301.3893737792969,293.1499938964844,293.1499938964844,279.45001220703125,33203.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512717485427856,1.0,0.0,0.0,3.836692333221436,3.83671760559082,9.822164201978012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0185546875,0.0,1728.9697265625,1895.4371337890625,0.0,2947.18359375,0.9452738165855408,1.0,0.0,3.0,1.0,0.0
17838780,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.96071195602417,0.5218558311462402,0.4709310829639435,296.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.4104545712471008,0.050000000745058,0.05082568526268,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8870646953582764,0.4192926585674286,0.2948022186756134,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.858519971370697,0.3800728321075439,0.3621645271778106,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7612534165382385,0.2619130909442901,1.190988063812256,284.871826171875,284.95001220703125,299.37457275390625,294.7362670898437,298.5677185058594,298.1953430175781,284.8658447265625,1.0,0.5419001579284668,0.4279924631118774,0.4279924631118774,1.0,1.0,-2.8451390266418457,0.896071195602417,1.9490679502487185,0.2554532289505005,0.9065439105033876,0.9065439105033876,0.0,139.48545837402344,148.0,58415.9453125,0.0,1987.5244140625,1.0,279.4942932128906,283.1552124023437,297.7733459472656,301.6151733398437,293.1499938964844,293.1499938964844,279.45001220703125,36670.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578770160675049,1.0,0.0,0.0,3.824018955230713,3.824044704437256,9.75738316810748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.9462890625,0.0,1740.7861328125,1895.4371337890625,0.0,3009.095947265625,0.9428181648254396,1.0,0.0,3.0,1.0,0.0
