time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838840,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9549549221992492,0.5205609798431396,0.4698641896247864,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.4081901907920837,0.050000000745058,0.0509279109537601,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8825235366821289,0.4190140962600708,0.2947167158126831,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8544909954071045,0.3800520598888397,0.3622876405715942,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7574663758277893,0.2616483867168426,1.190442442893982,284.8815612792969,284.95001220703125,299.3842163085937,294.7420349121094,298.5705871582031,298.195556640625,284.8841552734375,1.0,0.5432340502738953,0.4276800453662872,0.4276800453662872,1.0,1.0,-2.843371629714966,0.894681453704834,1.948690176010132,0.2544389367103576,0.8859248161315918,0.8859248161315918,0.0,142.00758361816406,151.0,58139.03515625,0.0,1996.8873291015625,1.0,279.4566955566406,283.1734313964844,297.76531982421875,301.5544128417969,293.1499938964844,293.1499938964844,279.75,38910.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859828770160675,1.0,0.0,0.0,3.735606193542481,3.735631465911865,9.311409598922182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.4814453125,0.0,1652.801513671875,1895.4371337890625,0.0,3027.399169921875,0.9264986515045166,1.0,0.0,3.0,1.0,0.0
17838900,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9502690434455872,0.5200989246368408,0.4691265523433685,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.4063776433467865,0.050000000745058,0.0510130822658538,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8789563775062561,0.4192191958427429,0.2947317957878113,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8513509631156921,0.380401998758316,0.362502783536911,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7544682025909424,0.2616477012634277,1.1901612281799316,285.01739501953125,284.95001220703125,299.3939208984375,294.74774169921875,298.5741271972656,298.1967163085937,285.02130126953125,1.0,0.544456422328949,0.427367627620697,0.427367627620697,1.0,1.0,-2.842520236968994,0.8936435580253601,1.9488767385482788,0.2534556984901428,0.9760189652442932,0.9760189652442932,0.0,144.1259765625,151.0,57298.59765625,0.0,2005.7791748046875,1.0,279.7032165527344,283.3233642578125,297.7141418457031,301.3424072265625,293.1499938964844,293.1499938964844,279.75,34470.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533400893211365,1.0,0.0,0.0,3.774378299713135,3.774403333663941,9.505700973022612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.5595703125,0.0,1664.16357421875,1895.4371337890625,0.0,2966.564208984375,0.933723211288452,1.0,0.0,3.0,1.0,0.0
17838960,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.94719797372818,0.5199381709098816,0.4689947664737701,296.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.4051035642623901,0.050000000745058,0.0510745532810688,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8767508864402771,0.4196543395519256,0.2950416505336761,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8494299054145813,0.3809424042701721,0.3630270957946777,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7525718808174133,0.2618101835250854,1.19096040725708,285.0169372558594,284.95001220703125,299.4035949707031,294.7533874511719,298.5780029296875,298.1979675292969,285.015625,1.0,0.5457188487052917,0.4272821843624115,0.4272821843624115,1.0,1.0,-2.844396114349365,0.8941211104393005,1.9502750635147093,0.2533942461013794,0.9995324015617372,0.9995324015617372,0.0,145.7476043701172,154.0,57434.6484375,0.0,2016.7049560546875,1.0,279.7430725097656,283.3189697265625,297.7293395996094,301.4021301269531,293.1499938964844,293.1499938964844,279.45001220703125,33433.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85111004114151,1.0,0.0,0.0,3.840498685836792,3.840524196624756,9.841663768384024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.6318359375,0.0,1735.413818359375,1895.4371337890625,0.0,2945.668701171875,0.9464184045791626,1.0,0.0,3.0,1.0,0.0
17839020,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9438046813011168,0.5190632939338684,0.4686517119407654,296.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.4037774205207824,0.050000000745058,0.0511398315429687,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8743653893470764,0.4196488261222839,0.295270025730133,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8473638296127319,0.3811452388763428,0.3634756207466125,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7505735754966736,0.2617524862289428,1.1916253566741943,284.872314453125,284.95001220703125,299.413330078125,294.75897216796875,298.5813903808594,298.19854736328125,284.8668518066406,1.0,0.5469341278076172,0.4271967709064483,0.4271967709064483,1.0,1.0,-2.845679998397827,0.8944048285484314,1.9512752294540403,0.2533513009548187,0.9028022885322572,0.9028022885322572,0.0,147.44778442382812,154.0,58406.109375,0.0,2027.0509033203125,1.0,279.4942321777344,283.1546630859375,297.7911071777344,301.631103515625,293.1499938964844,293.1499938964844,279.45001220703125,36976.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574023842811584,1.0,0.0,0.0,3.8231077194213854,3.823133707046509,9.752733376444669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.0244140625,0.0,1742.074462890625,1895.4371337890625,0.0,3004.64501953125,0.9427900314331056,1.0,0.0,3.0,1.0,0.0
17839080,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9392292499542236,0.5178899168968201,0.4677127301692962,296.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.4021607339382171,0.050000000745058,0.0512210316956043,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8711217045783997,0.4194008111953735,0.2951909303665161,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.844552218914032,0.3811475932598114,0.3635997772216797,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7479186654090881,0.2615406215190887,1.191232204437256,284.8852233886719,284.95001220703125,299.4230651855469,294.7644958496094,298.5848083496094,298.1992492675781,284.8878173828125,1.0,0.5479840040206909,0.4271113276481628,0.4271113276481628,1.0,1.0,-2.844233274459839,0.8936694860458374,1.9505637884140008,0.252863198518753,0.8851867318153381,0.8851867318153381,0.0,149.44671630859375,157.0,58139.51171875,0.0,2034.376708984375,1.0,279.4566955566406,283.1752624511719,297.78485107421875,301.5726318359375,293.1499938964844,293.1499938964844,279.75,38995.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591715097427368,1.0,0.0,0.0,3.733832359313965,3.7338578701019287,9.302569878855138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.5263671875,0.0,1651.3828125,1895.4371337890625,0.0,3021.23486328125,0.9262240529060364,1.0,0.0,3.0,1.0,0.0
17839140,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9354329705238342,0.5174784660339355,0.4670370221138,296.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.4007922410964966,0.050000000745058,0.051290888339281,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8684947490692139,0.4196240901947021,0.2952120006084442,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.84228515625,0.3815121054649353,0.3638177216053009,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7457392811775208,0.261580228805542,1.1910881996154783,285.0208435058594,284.95001220703125,299.43280029296875,294.7699279785156,298.5888977050781,298.2008361816406,285.02471923828125,1.0,0.5489975214004517,0.4270258843898773,0.4270258843898773,1.0,1.0,-2.843613624572754,0.8932516574859619,1.9503618478775024,0.2524017095565796,0.9763223528862,0.9763223528862,0.0,151.1837615966797,157.0,57313.53515625,0.0,2041.78857421875,1.0,279.70318603515625,283.3248291015625,297.7350769042969,301.3633728027344,293.1499938964844,293.1499938964844,279.75,34458.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526427745819092,1.0,0.0,0.0,3.7738544940948486,3.773879289627075,9.503062301519094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.4853515625,0.0,1663.448974609375,1895.4371337890625,0.0,2960.02978515625,0.9336118698120116,1.0,0.0,3.0,1.0,0.0
17839200,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9329983592033386,0.5173267722129822,0.4669201672077179,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.3998095095157623,0.050000000745058,0.0513415038585662,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8669205904006958,0.4200653731822967,0.2955221533775329,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8409445881843567,0.3820575475692749,0.3643403947353363,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7443928718566895,0.2617708742618561,1.1919887065887451,285.0201721191406,284.95001220703125,299.44256591796875,294.7752990722656,298.5930480957031,298.2024841308594,285.018798828125,1.0,0.5501033067703247,0.4269404411315918,0.4269404411315918,1.0,1.0,-2.8456146717071533,0.8938118815422058,1.9518027305603027,0.2523611783981323,1.0,1.0,0.0,152.53350830078125,160.0,57457.71484375,0.0,2051.628662109375,1.0,279.7430725097656,283.320068359375,297.7509765625,301.4248352050781,293.1499938964844,293.1499938964844,279.45001220703125,33395.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504412770271301,1.0,0.0,0.0,3.84093165397644,3.840957164764404,9.84388293545635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.4482421875,0.0,1735.6402587890625,1895.4371337890625,0.0,2939.404052734375,0.9464927911758424,1.0,0.0,3.0,1.0,0.0
17839260,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9300957322120668,0.5164432525634766,0.4665694832801819,296.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.3986991345882416,0.050000000745058,0.051399040967226,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8650429248809814,0.420056939125061,0.2957459390163421,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8393430113792419,0.3822570145130157,0.3647820949554443,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7428372502326965,0.2617317140102386,1.192721605300903,284.8749694824219,284.95001220703125,299.45233154296875,294.7806091308594,298.5966796875,298.2033996582031,284.869384765625,1.0,0.5511995553970337,0.4268061816692352,0.4268061816692352,1.0,1.0,-2.8469481468200684,0.8940081000328064,1.9529399871826167,0.2521995007991791,0.9045988917350768,0.9045988917350768,0.0,154.03848266601562,160.0,58438.44921875,0.0,2061.129150390625,1.0,279.4942321777344,283.155029296875,297.8129272460937,301.6548767089844,293.1499938964844,293.1499938964844,279.45001220703125,36888.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567805886268616,1.0,0.0,0.0,3.825093984603882,3.825119733810425,9.762869694895926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.8681640625,0.0,1743.80029296875,1895.4371337890625,0.0,2998.81494140625,0.943204939365387,1.0,0.0,3.0,1.0,0.0
17839320,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9259570837020874,0.5152464509010315,0.4656114876270294,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.3972461223602295,0.050000000745058,0.0514747351408004,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8622658848762512,0.419796735048294,0.295657604932785,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8369529843330383,0.3822475373744964,0.3648935556411743,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7405862212181091,0.2615289986133575,1.1923645734786987,284.88641357421875,284.95001220703125,299.4621276855469,294.7857971191406,298.60028076171875,298.20440673828125,284.8889465332031,1.0,0.5521576404571533,0.4266719222068786,0.4266719222068786,1.0,1.0,-2.845488786697388,0.8931542634963989,1.9523346424102783,0.2515904903411865,0.8866122364997864,0.8866122364997864,0.0,155.897216796875,163.0,58178.2265625,0.0,2067.740966796875,1.0,279.4566955566406,283.1741638183594,297.806640625,301.5971069335937,293.1499938964844,293.1499938964844,279.75,38922.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586112260818481,1.0,0.0,0.0,3.737510919570923,3.737536191940308,9.320907565779636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.4716796875,0.0,1655.1142578125,1895.4371337890625,0.0,3015.980712890625,0.926980435848236,1.0,0.0,3.0,1.0,0.0
17839380,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9225172996520996,0.5148018598556519,0.4649065136909485,296.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.3959804177284241,0.050000000745058,0.0515407733619213,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8599853515625,0.4200046360492706,0.2956659495830536,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8349928855895996,0.3825975060462951,0.3650948703289032,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7387043833732605,0.2615721523761749,1.1922295093536377,285.02178955078125,284.95001220703125,299.471923828125,294.7909240722656,298.6044921875,298.206298828125,285.0256652832031,1.0,0.5530980825424194,0.4265376627445221,0.4265376627445221,1.0,1.0,-2.8448052406311035,0.8925972580909729,1.9522079229354856,0.2510136067867279,0.9779082536697388,0.9779082536697388,0.0,157.53553771972656,163.0,57349.828125,0.0,2074.564697265625,1.0,279.7032775878906,283.3235778808594,297.7565612792969,301.3875732421875,293.1499938964844,293.1499938964844,279.75,34435.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521340489387512,1.0,0.0,0.0,3.777604341506958,3.777629137039185,9.521956485514238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.892578125,0.0,1667.71044921875,1895.4371337890625,0.0,2955.2626953125,0.9344284534454346,1.0,0.0,3.0,1.0,0.0
17839440,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.920344889163971,0.5146166086196899,0.4647569954395294,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.3950606286525726,0.050000000745058,0.0515886507928371,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8586419820785522,0.4204312860965729,0.2959637343883514,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8338543772697449,0.3831287622451782,0.3656014502048492,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7375562191009521,0.2617641687393188,1.193128228187561,285.0210876464844,284.95001220703125,299.48175048828125,294.79595947265625,298.6087951660156,298.2081604003906,285.01971435546875,1.0,0.554144561290741,0.4264033734798431,0.4264033734798431,1.0,1.0,-2.8467273712158203,0.8930107951164246,1.953716516494751,0.2508670389652252,1.0,1.0,0.0,158.8140869140625,166.0,57492.61328125,0.0,2083.9560546875,1.0,279.7430725097656,283.3188171386719,297.7720642089844,301.4486389160156,293.1499938964844,293.1499938964844,279.45001220703125,33398.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499690890312195,1.0,0.0,0.0,3.8446338176727295,3.844659328460693,9.86286863735586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.8818359375,0.0,1740.178955078125,1895.4371337890625,0.0,2934.981201171875,0.9473015069961548,1.0,0.0,3.0,1.0,0.0
17839500,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.917717695236206,0.5137039422988892,0.4643762111663818,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.3939909636974334,0.050000000745058,0.0516441352665424,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8569892048835754,0.4204081594944,0.2961759567260742,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8324452638626099,0.3833128213882446,0.3660273551940918,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7361890077590942,0.2617245614528656,1.1938538551330566,284.8757019042969,284.95001220703125,299.4916076660156,294.8009033203125,298.6125793457031,298.2093505859375,284.8699951171875,1.0,0.555192232131958,0.4262691140174866,0.4262691140174866,1.0,1.0,-2.847980499267578,0.8931660056114197,1.9548144340515137,0.2507164776325226,0.9064015746116638,0.9064015746116638,0.0,160.26568603515625,166.0,58478.46875,0.0,2093.082275390625,1.0,279.494140625,283.1534118652344,297.83349609375,301.6783447265625,293.1499938964844,293.1499938964844,279.45001220703125,36837.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563264012336731,1.0,0.0,0.0,3.8295204639434814,3.829546451568604,9.785478596313624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.2021484375,0.0,1748.7908935546875,1895.4371337890625,0.0,2994.556884765625,0.9441896080970764,1.0,0.0,3.0,1.0,0.0
17839560,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.913943350315094,0.5124751329421997,0.4633900225162506,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.392551988363266,0.050000000745058,0.0517183169722557,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.85447096824646,0.4201297760009765,0.2960750460624695,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8302680850028992,0.3832843899726867,0.3661209940910339,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7341457009315491,0.2615179121494293,1.1934797763824463,284.8862609863281,284.95001220703125,299.50146484375,294.8057556152344,298.6163635253906,298.2105712890625,284.8887634277344,1.0,0.5561097264289856,0.4261447191238403,0.4261447191238403,1.0,1.0,-2.846428871154785,0.8922960162162781,1.9541327953338623,0.2501543760299682,0.8878641724586487,0.8878641724586487,0.0,162.0846405029297,169.0,58219.58984375,0.0,2099.333251953125,1.0,279.4566650390625,283.1717834472656,297.82684326171875,301.620361328125,293.1499938964844,293.1499938964844,279.75,38895.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581823706626892,1.0,0.0,0.0,3.7425694465637207,3.7425947189331055,9.346155138700852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.09375,0.0,1660.8330078125,1895.4371337890625,0.0,3011.958984375,0.9280823469161988,1.0,0.0,3.0,1.0,0.0
17839620,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9108391404151917,0.5119965672492981,0.4626545310020447,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.3912785351276397,0.050000000745058,0.0517833083868026,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8523944616317749,0.4203208386898041,0.296070247888565,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8284701704978943,0.3836168050765991,0.36630380153656,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.732423722743988,0.2615564465522766,1.1933199167251587,285.0218200683594,284.95001220703125,299.5113525390625,294.8105163574219,298.6207275390625,298.2126159667969,285.0257263183594,1.0,0.5570149421691895,0.4260202944278717,0.4260202944278717,1.0,1.0,-2.845639228820801,0.8917188048362732,1.9539203643798828,0.2496273219585418,0.9792476892471312,0.9792476892471312,0.0,163.69476318359375,169.0,57386.83203125,0.0,2105.838623046875,1.0,279.7033996582031,283.321533203125,297.7763671875,301.41015625,293.1499938964844,293.1499938964844,279.75,34444.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851726233959198,1.0,0.0,0.0,3.782258272171021,3.782283306121826,9.54543338593794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.998046875,0.0,1673.2879638671875,1895.4371337890625,0.0,2951.441650390625,0.9354732036590576,1.0,0.0,3.0,1.0,0.0
17839680,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9089078307151794,0.5117798447608948,0.462474912405014,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.3903441131114959,0.050000000745058,0.0518304668366909,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8511843085289001,0.4207331836223602,0.2963568568229675,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.827436089515686,0.3841327428817749,0.3667944371700287,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7313802242279053,0.2617445886135101,1.1941965818405151,285.0213623046875,284.95001220703125,299.5212707519531,294.8151550292969,298.6251525878906,298.21466064453125,285.02001953125,1.0,0.5580304861068726,0.4258958697319031,0.4258958697319031,1.0,1.0,-2.84746527671814,0.8921175003051758,1.9553476572036743,0.2494987845420837,1.0,1.0,0.0,164.95201110839844,172.0,57525.9609375,0.0,2114.989501953125,1.0,279.7431030273437,283.3170471191406,297.7914123535156,301.470703125,293.1499938964844,293.1499938964844,279.45001220703125,33439.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495778441429138,1.0,0.0,0.0,3.848699808120728,3.8487253189086914,9.883741540761548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.6494140625,0.0,1745.4720458984375,1895.4371337890625,0.0,2931.31689453125,0.94819974899292,1.0,0.0,3.0,1.0,0.0
17839740,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9065889120101928,0.510842502117157,0.4620682001113891,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.3892461359500885,0.050000000745058,0.0518852621316909,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8496829271316528,0.4206972122192383,0.2965591847896576,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.826142430305481,0.3843019902706146,0.3672055900096893,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7301269769668579,0.2617016434669494,1.194902777671814,284.8761291503906,284.95001220703125,299.5311889648437,294.8196716308594,298.62908935546875,298.2159729003906,284.8703308105469,1.0,0.559050977230072,0.4257714748382568,0.4257714748382568,1.0,1.0,-2.8486335277557373,0.8922587037086487,1.9563748836517327,0.2494143396615982,0.9078711867332458,0.9078711867332458,0.0,166.38600158691406,172.0,58515.67578125,0.0,2123.904296875,1.0,279.4940795898437,283.15155029296875,297.85235595703125,301.699951171875,293.1499938964844,293.1499938964844,279.45001220703125,36813.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559386730194092,1.0,0.0,0.0,3.833950519561768,3.8339765071868896,9.808131835598033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.75,0.0,1754.00830078125,1895.4371337890625,0.0,2990.921875,0.9451894760131836,1.0,0.0,3.0,1.0,0.0
17839800,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.903296172618866,0.509587824344635,0.4610594511032104,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.3877686560153961,0.050000000745058,0.0519586764276027,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8473669290542603,0.4204036891460418,0.2964480817317962,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8241117596626282,0.3842564523220062,0.3672834634780884,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7282260060310364,0.2614901661872864,1.194507360458374,284.88592529296875,284.95001220703125,299.5411071777344,294.8240966796875,298.6329345703125,298.2173156738281,284.888427734375,1.0,0.5599445104598999,0.4256470501422882,0.4256470501422882,1.0,1.0,-2.846997022628784,0.8913458585739136,1.95565128326416,0.2489985674619674,0.8888221979141235,0.8888221979141235,0.0,168.19058227539062,160.0,58255.88671875,0.0,2129.927978515625,1.0,279.4566345214844,283.1693420410156,297.8453063964844,301.6416015625,293.1499938964844,293.1499938964844,279.75,38890.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578096628189087,1.0,0.0,0.0,3.747288703918457,3.747314214706421,9.369741746922956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.7724609375,0.0,1666.329833984375,1895.4371337890625,0.0,3008.4638671875,0.9291202425956726,1.0,0.0,3.0,1.0,0.0
17839860,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.903773307800293,0.5090838670730591,0.4602095782756805,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.3883811831474304,0.050000000745058,0.0519281551241874,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8482033014297485,0.4205825328826904,0.2963626384735107,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8250254392623901,0.3845746517181396,0.3673553168773651,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7288629412651062,0.2615256011486053,1.1938732862472534,285.02117919921875,284.95001220703125,299.55108642578125,294.8283996582031,298.63751220703125,298.2196655273437,285.0250244140625,1.0,0.5589280724525452,0.4255395829677582,0.4255395829677582,1.0,1.0,-2.8451578617095947,0.890396237373352,1.954761743545532,0.2485723048448562,0.9798744320869446,0.9798744320869446,0.0,167.35340881347656,160.0,57405.90625,0.0,2122.79150390625,1.0,279.7034912109375,283.31903076171875,297.7943420410156,301.43035888671875,293.1499938964844,293.1499938964844,279.75,34471.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851361095905304,1.0,0.0,0.0,3.786295175552368,3.786320209503174,9.56581970967818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.9169921875,0.0,1678.2919921875,1895.4371337890625,0.0,2948.020751953125,0.9363874197006226,1.0,0.0,3.0,1.0,0.0
17839920,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9071854948997498,0.508854866027832,0.4598716497421264,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.3904204964637756,0.050000000745058,0.0518266484141349,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8514689803123474,0.4209945201873779,0.2965351045131683,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8281739354133606,0.3850872814655304,0.3676891326904297,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7314512729644775,0.2617217898368835,1.1940550804138184,285.0198669433594,284.95001220703125,299.5610656738281,294.83258056640625,298.6423034667969,298.2222900390625,285.0184326171875,1.0,0.5573156476020813,0.4254321157932281,0.4254321157932281,1.0,1.0,-2.8454551696777344,0.8902474641799927,1.955207586288452,0.2484528124332428,1.0,1.0,0.0,164.79771423339844,148.0,57520.6875,0.0,2110.89013671875,1.0,279.7431335449219,283.3140869140625,297.8087158203125,301.4891052246094,293.1499938964844,293.1499938964844,279.45001220703125,33487.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491895794868469,1.0,0.0,0.0,3.851637125015259,3.851662635803223,9.898833468469093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.5732421875,0.0,1749.44873046875,1895.4371337890625,0.0,2927.680419921875,0.948890745639801,1.0,0.0,3.0,1.0,0.0
17839980,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.911705195903778,0.5079230666160583,0.4592874050140381,296.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.3929500579833984,0.050000000745058,0.0516978986561298,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8556320071220398,0.4209697842597961,0.2966057062149048,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8321483731269836,0.385263442993164,0.3679185509681701,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7347751259803772,0.261699765920639,1.1939551830291748,284.87353515625,284.95001220703125,299.571044921875,294.8366394042969,298.64678955078125,298.2244567871094,284.8677062988281,1.0,0.5551416873931885,0.4253246486186981,0.4253246486186981,1.0,1.0,-2.844844579696656,0.8897526860237122,1.9550918340682983,0.2482884973287582,0.906236469745636,0.906236469745636,0.0,161.52296447753906,148.0,58477.18359375,0.0,2093.9833984375,1.0,279.4940185546875,283.148193359375,297.8688049316406,301.7158203125,293.1499938964844,293.1499938964844,279.45001220703125,36923.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554834127426147,1.0,0.0,0.0,3.83484959602356,3.8348758220672607,9.812732741920629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.5498046875,0.0,1755.9705810546875,1895.4371337890625,0.0,2986.65380859375,0.9454277753829956,1.0,0.0,3.0,1.0,0.0
17840040,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9163937568664552,0.5066944360733032,0.4580937922000885,296.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.3955835103988647,0.050000000745058,0.0515614971518516,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8599353432655334,0.4207028150558471,0.2963525950908661,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8362686038017273,0.3852384686470032,0.3677992224693298,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7382199764251709,0.2615243792533874,1.1926908493041992,284.883544921875,284.95001220703125,299.5810852050781,294.840576171875,298.6513977050781,298.2268981933594,284.8860778808594,1.0,0.5524111390113831,0.4252171814441681,0.4252171814441681,1.0,1.0,-2.8412818908691406,0.8881584405899048,1.953123450279236,0.247665449976921,0.8864769339561462,0.8864769339561462,0.0,157.94236755371094,136.0,58176.4296875,0.0,2070.723388671875,1.0,279.4566345214844,283.1669311523437,297.8608093261719,301.65399169921875,293.1499938964844,293.1499938964844,279.75,39052.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572323322296143,1.0,0.0,0.0,3.744497776031494,3.744523286819458,9.35578952976357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.2294921875,0.0,1664.294677734375,1895.4371337890625,0.0,3003.05078125,0.9286064505577089,1.0,0.0,3.0,1.0,0.0
17840100,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9228716492652892,0.5062264800071716,0.4571447074413299,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.3987590968608856,0.050000000745058,0.0513960681855678,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8655878305435181,0.4209213554859161,0.2961911559104919,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.841602087020874,0.3855906128883362,0.3677624464035034,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7427104711532593,0.261609673500061,1.1916120052337646,285.0189208984375,284.95001220703125,299.59112548828125,294.8443603515625,298.6566162109375,298.2301940917969,285.0227355957031,1.0,0.5493440628051758,0.425109714269638,0.425109714269638,1.0,1.0,-2.838402509689331,0.8868262767791748,1.951576232910156,0.2470580637454986,0.9768334627151488,0.9768334627151488,0.0,153.647216796875,136.0,57309.14453125,0.0,2045.1885986328125,1.0,279.7033996582031,283.3169860839844,297.8090209960937,301.44012451171875,293.1499938964844,293.1499938964844,279.75,34562.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506389856338501,1.0,0.0,0.0,3.781957864761353,3.781982898712158,9.543916803522734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.177734375,0.0,1673.8497314453125,1895.4371337890625,0.0,2941.256103515625,0.9354979395866394,1.0,0.0,3.0,1.0,0.0
17840160,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.931765079498291,0.5060295462608337,0.4567448496818542,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.4026248753070831,0.050000000745058,0.0511976964771747,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8731483221054077,0.4213721454143524,0.2963195443153381,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8486646413803101,0.3861381411552429,0.3680320978164673,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7487202882766724,0.2618575990200043,1.191562533378601,285.0174560546875,284.95001220703125,299.6011657714844,294.8480224609375,298.6619873046875,298.2335510253906,285.0160217285156,1.0,0.5461406111717224,0.4250418543815613,0.4250418543815613,1.0,1.0,-2.8381004333496094,0.8865395784378052,1.9515607357025144,0.2469563335180282,1.0,1.0,0.0,148.61624145507812,124.0,57415.15625,0.0,2020.3475341796875,1.0,279.7431030273437,283.3121032714844,297.8229675292969,301.4974060058594,293.1499938964844,293.1499938964844,279.45001220703125,33513.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483508229255676,1.0,0.0,0.0,3.846745729446411,3.846771240234375,9.873707540464238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.6865234375,0.0,1743.66357421875,1895.4371337890625,0.0,2919.82666015625,0.9478797316551208,1.0,0.0,3.0,1.0,0.0
17840220,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9411516189575196,0.5051295757293701,0.456119030714035,296.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.4067431986331939,0.050000000745058,0.0509957857429981,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8813316822052002,0.4213822782039642,0.2963615953922272,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8563635349273682,0.3863459527492523,0.3682197034358978,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7553034424781799,0.2618855535984039,1.191343069076538,284.8713684082031,284.95001220703125,299.6112670898437,294.8515625,298.6669616699219,298.2363586425781,284.8657531738281,1.0,0.5427532196044922,0.4249739944934845,0.4249739944934845,1.0,1.0,-2.837123155593872,0.8860000371932983,1.9511231184005733,0.2468473464250564,0.9022607803344728,0.9022607803344728,0.0,143.47537231445312,124.0,58350.79296875,0.0,1993.8792724609373,1.0,279.494140625,283.14697265625,297.8828430175781,301.7228088378906,293.1499938964844,293.1499938964844,279.45001220703125,37079.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854572594165802,1.0,0.0,0.0,3.8274993896484375,3.82752537727356,9.775153557711749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.970703125,0.0,1748.223876953125,1895.4371337890625,0.0,2978.115966796875,0.9438241124153136,1.0,0.0,3.0,1.0,0.0
17840280,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9499438405036926,0.503943145275116,0.4549059867858886,296.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.4109496176242828,0.050000000745058,0.050804179161787,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8893618583679199,0.4211546182632446,0.2960931360721588,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8640304207801819,0.3863556981086731,0.368075966835022,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7618534564971924,0.2617617845535278,1.1900432109832764,284.8836669921875,284.95001220703125,299.6213684082031,294.8549194335937,298.6720275878906,298.2394104003906,284.88623046875,1.0,0.5390928387641907,0.4249061644077301,0.4249061644077301,1.0,1.0,-2.833379983901977,0.8844313621520996,1.948948740959168,0.2463003695011139,0.8837531805038452,0.8837531805038452,0.0,138.490478515625,112.0,58042.0859375,0.0,1963.727783203125,1.0,279.4566650390625,283.1678466796875,297.87432861328125,301.6595458984375,293.1499938964844,293.1499938964844,279.75,39145.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562397956848145,1.0,0.0,0.0,3.734956026077272,3.7349815368652335,9.308169524047116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.4443359375,0.0,1653.83642578125,1895.4371337890625,0.0,2993.744873046875,0.9265717267990112,1.0,0.0,3.0,1.0,0.0
17840340,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9600205421447754,0.5035083293914795,0.4539521634578705,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.4159784317016601,0.050000000745058,0.050596959888935,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8988528847694397,0.4214086830615997,0.2959274649620056,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8731474280357361,0.3867401480674743,0.3680295646190643,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7696589231491089,0.261895090341568,1.1889915466308594,285.0188293457031,284.95001220703125,299.6315002441406,294.858154296875,298.6776123046875,298.2431640625,285.02264404296875,1.0,0.5353102684020996,0.4248383045196533,0.4248383045196533,1.0,1.0,-2.830460548400879,0.8831775784492493,1.9472830295562744,0.2457819581031799,0.9739974141120912,0.9739974141120912,0.0,133.1356201171875,112.0,57182.4453125,0.0,1933.1900634765625,1.0,279.70318603515625,283.3174743652344,297.822265625,301.4456787109375,293.1499938964844,293.1499938964844,279.75,34566.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496034145355225,1.0,0.0,0.0,3.77294659614563,3.772971630096436,9.498490953774308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.8095703125,0.0,1663.21875,1895.4371337890625,0.0,2931.556396484375,0.9334970116615297,1.0,0.0,3.0,1.0,0.0
17840400,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.971830666065216,0.5033325552940369,0.4535459578037262,296.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.422352522611618,0.050000000745058,0.0503671057522296,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9109660983085632,0.4218861162662506,0.2960542738437652,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.884525716304779,0.3873129785060882,0.3682950437068939,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7794604301452637,0.2621846795082092,1.188992977142334,285.0170288085937,284.95001220703125,299.64166259765625,294.8612365722656,298.6832275390625,298.2468566894531,285.0155639648437,1.0,0.5315524935722351,0.4247704446315765,0.4247704446315765,1.0,1.0,-2.830167055130005,0.8829010725021362,1.9472659826278689,0.2456781864166259,0.9968698620796204,0.9968698620796204,0.0,127.30701446533205,100.0,57289.984375,0.0,1904.5946044921875,1.0,279.7430419921875,283.31219482421875,297.8359375,301.5027770996094,293.1499938964844,293.1499938964844,279.45001220703125,33504.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473074436187744,1.0,0.0,0.0,3.838214874267578,3.838240385055542,9.829961982177338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.51171875,0.0,1733.183837890625,1895.4371337890625,0.0,2910.058349609375,0.9459443092346193,1.0,0.0,3.0,1.0,0.0
17840460,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9831969141960144,0.5024479031562805,0.4529137015342712,296.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.4296722710132599,0.050000000745058,0.050141654908657,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9249430894851683,0.4219089448451996,0.2960928380489349,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8967725038528442,0.3875329196453094,0.3684770762920379,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7900580763816833,0.2622503936290741,1.1888387203216553,284.871337890625,284.95001220703125,299.6518249511719,294.8641662597656,298.6884765625,298.2500305175781,284.86578369140625,1.0,0.5277305245399475,0.4247088134288788,0.4247088134288788,1.0,1.0,-2.829221248626709,0.8823889493942261,1.9468324184417725,0.245566040277481,0.8992825150489807,0.8992825150489807,0.0,121.57000732421876,100.0,58217.5234375,0.0,1875.4134521484373,1.0,279.49432373046875,283.14764404296875,297.8954772949219,301.7275695800781,293.1499938964844,293.1499938964844,279.45001220703125,37127.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535438776016235,1.0,0.0,0.0,3.8180630207061768,3.81808876991272,9.72701172941015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.9169921875,0.0,1737.130859375,1895.4371337890625,0.0,2968.47412109375,0.941705286502838,1.0,0.0,3.0,1.0,0.0
17840520,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9931644797325134,0.5012751221656799,0.4516973495483398,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.4376538395881653,0.050000000745058,0.0499326102435588,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.938984990119934,0.4216849207878113,0.295816957950592,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9092106223106384,0.3875453472137451,0.3683225214481354,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8006312251091003,0.2621626853942871,1.1876213550567627,284.8846435546875,284.95001220703125,299.6620178222656,294.866943359375,298.6938171386719,298.2534484863281,284.88720703125,1.0,0.523723304271698,0.4246471524238586,0.4246471524238586,1.0,1.0,-2.8255302906036377,0.8808573484420776,1.9446730613708496,0.2450086623430252,0.8816583752632141,0.8816583752632141,0.0,116.14390563964844,88.0,57908.625,0.0,1843.4547119140625,1.0,279.45672607421875,283.16943359375,297.88641357421875,301.6636047363281,293.1499938964844,293.1499938964844,279.75,39162.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552201390266418,1.0,0.0,0.0,3.7248361110687256,3.7248613834381104,9.257796591555234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.701171875,0.0,1642.181640625,1895.4371337890625,0.0,2984.185546875,0.9243460297584534,1.0,0.0,3.0,1.0,0.0
17840580,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.5009632110595703,0.4452840685844421,296.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.4468489587306976,0.050000000745058,0.0497274622321128,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9537720084190368,0.4219242036342621,0.295651227235794,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9239678978919984,0.3879154026508331,0.3682754933834076,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8119308948516846,0.2623194456100464,1.186724305152893,285.0175170898437,284.95001220703125,299.6722412109375,294.8695373535156,298.7004089355469,298.2586975097656,285.0204467773437,1.0,0.5195587277412415,0.4245855212211609,0.4245855212211609,1.0,1.0,-2.820679187774658,0.878941535949707,1.9417377710342407,0.2436866015195846,0.9705603718757628,0.9705603718757628,0.0,110.74246978759766,88.0,57028.15625,0.0,1807.05419921875,1.0,279.7029724121094,283.3165283203125,297.8337707519531,301.4494323730469,293.1499938964844,293.1499938964844,279.75,34545.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848601758480072,1.0,0.0,0.0,3.7637221813201904,3.763746976852417,9.452101608076192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.2646484375,0.0,1652.1846923828125,1895.4371337890625,0.0,2922.176025390625,0.931403636932373,1.0,0.0,3.0,1.0,0.0
17840640,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.5023452639579773,0.433190643787384,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.4531844854354858,0.050000000745058,0.0496033430099487,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9632554054260254,0.4223064482212066,0.2958191931247711,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9342426061630248,0.3884011209011078,0.368600070476532,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8191967010498047,0.2625806331634521,1.187207579612732,285.00262451171875,284.95001220703125,299.6824951171875,294.8719787597656,298.7102966308594,298.2692565917969,284.9998779296875,1.0,0.514602780342102,0.4245238602161407,0.4245238602161407,1.0,1.0,-2.8027565479278564,0.8720404505729675,1.930716037750244,0.2417596578598022,0.9822031855583192,0.9822031855583192,0.0,106.97845458984376,91.0,56890.03125,0.0,1764.263916015625,1.0,279.74298095703125,283.3021240234375,297.84552001953125,301.4969177246094,293.1499938964844,293.1499938964844,279.45001220703125,33779.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461483716964722,1.0,0.0,0.0,3.8232204914093018,3.823245763778688,9.753308631843538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.1513671875,0.0,1717.15771484375,1895.4371337890625,0.0,2899.20947265625,0.9426102638244628,1.0,0.0,3.0,1.0,0.0
