time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840700,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9990000128746032,0.5043470859527588,0.4236300885677337,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.4585095345973968,0.050000000745058,0.0495076775550842,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.970509946346283,0.422228991985321,0.2958839833736419,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9425062537193298,0.3885323107242584,0.3688275814056396,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8250097632408142,0.2626454532146454,1.1875978708267212,284.85260009765625,284.95001220703125,299.6927490234375,294.8742370605469,298.7188720703125,298.2776794433594,284.84771728515625,1.0,0.5115892887115479,0.424462229013443,0.424462229013443,1.0,1.0,-2.7919580936431885,0.8678759336471558,1.9240820407867432,0.2399090826511383,0.8756647706031799,0.8756647706031799,0.0,104.14917755126952,91.0,57545.015625,0.0,1734.375244140625,1.0,279.4948425292969,283.1398620605469,297.90093994140625,301.701416015625,293.1499938964844,293.1499938964844,279.45001220703125,38225.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851760983467102,1.0,0.0,0.0,3.780442476272583,3.780468225479126,9.536270226817578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.4111328125,0.0,1700.437255859375,1895.4371337890625,0.0,2951.767333984375,0.9336151480674744,1.0,0.0,3.0,1.0,0.0
17840760,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.5063697695732117,0.4172627925872803,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.4622126221656799,0.050000000745058,0.0494451634585857,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9749667048454284,0.4219668805599212,0.2956671714782715,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9478223919868468,0.3885067105293274,0.3687587678432464,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.828813374042511,0.2626134157180786,1.1871973276138306,284.8777770996094,284.95001220703125,299.7030639648437,294.8763122558594,298.7254943847656,298.282958984375,284.8807067871094,1.0,0.5092728137969971,0.4245475828647613,0.4245475828647613,1.0,1.0,-2.7834019660949707,0.8648584485054016,1.9185435771942136,0.2388042360544204,0.8618438243865967,0.8618438243865967,0.0,102.24925231933594,94.0,57060.09375,0.0,1712.4637451171875,1.0,279.4570007324219,283.1752624511719,297.8876953125,301.6179504394531,293.1499938964844,293.1499938964844,279.75,40111.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524349331855774,1.0,0.0,0.0,3.664278268814087,3.6643030643463135,8.959219144344388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.0107421875,0.0,1579.9957275390625,1895.4371337890625,0.0,2958.082275390625,0.9117226004600524,1.0,0.0,3.0,1.0,0.0
17840820,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.5090330243110657,0.412269651889801,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.4651358127593994,0.050000000745058,0.0493967980146408,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9785097241401672,0.4221939444541931,0.295602411031723,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9521209597587584,0.3888629078865051,0.3688465654850006,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8319549560546875,0.2628487050533294,1.187355399131775,285.0101318359375,284.95001220703125,299.71337890625,294.87823486328125,298.73248291015625,298.2885437011719,285.01336669921875,1.0,0.5076121687889099,0.4246329069137573,0.4246329069137573,1.0,1.0,-2.777554512023926,0.8628756403923035,1.914678812026977,0.2380863428115844,0.9479400515556335,0.9479400515556335,0.0,100.80625915527344,94.0,56164.49609375,0.0,1696.878173828125,1.0,279.7015075683594,283.3210754394531,297.8338928222656,301.3973999023437,293.1499938964844,293.1499938964844,279.75,34865.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449163436889648,1.0,0.0,0.0,3.7012007236480713,3.70122504234314,9.140680958807934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.505859375,0.0,1582.2742919921875,1895.4371337890625,0.0,2887.68115234375,0.9177611470222472,1.0,0.0,3.0,1.0,0.0
17840880,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.5118880271911621,0.4080532193183899,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.4674880504608154,0.050000000745058,0.0493563786149024,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9817339777946472,0.4226053059101105,0.2958362102508545,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9560494422912598,0.3893765807151794,0.3692599236965179,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8349049091339111,0.2632048726081848,1.188633918762207,285.00360107421875,284.95001220703125,299.7237243652344,294.8799743652344,298.74041748046875,298.2953796386719,285.0020446777344,1.0,0.50655597448349,0.4247182607650757,0.4247182607650757,1.0,1.0,-2.7747483253479004,0.8620272874832153,1.9127209186553955,0.2378297597169876,0.9637756943702698,0.9637756943702698,0.0,99.67711639404295,114.0,56185.796875,0.0,1687.3551025390625,1.0,279.7425231933594,283.31231689453125,297.8472900390625,301.44830322265625,293.1499938964844,293.1499938964844,279.45001220703125,33785.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419311046600342,1.0,0.0,0.0,3.763458728790283,3.7634835243225098,9.4507788617193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.5673828125,0.0,1646.0137939453125,1895.4371337890625,0.0,2859.7626953125,0.9292243123054504,1.0,0.0,3.0,1.0,0.0
17840940,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9990000128746032,0.5136048793792725,0.4113080203533172,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.4656813442707062,0.050000000745058,0.04938755184412,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.979616105556488,0.4225963056087494,0.2960248291492462,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9536839127540588,0.3895670175552368,0.3696507513523102,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8331331014633179,0.2633409798145294,1.1899820566177368,284.8695068359375,284.95001220703125,299.7341003417969,294.8815002441406,298.7459411621094,298.2983703613281,284.8662109375,1.0,0.5085095763206482,0.424803614616394,0.424803614616394,1.0,1.0,-2.780991792678833,0.8645756840705872,1.916416049003601,0.2387286722660064,0.8707535862922668,0.8707535862922668,0.0,100.68311309814452,114.0,57060.484375,0.0,1701.4417724609375,1.0,279.4960632324219,283.161376953125,297.90692138671875,301.66571044921875,293.1499938964844,293.1499938964844,279.45001220703125,37941.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476442694664001,1.0,0.0,0.0,3.726590394973755,3.726615428924561,9.266518645745236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.46875,0.0,1634.8941650390625,1895.4371337890625,0.0,2913.211669921875,0.9215432405471802,1.0,0.0,3.0,1.0,0.0
17841000,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.5134891867637634,0.420328825712204,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.4604135155677795,0.050000000745058,0.0494751930236816,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.97304368019104,0.4224287569522857,0.2959760427474975,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9462286233901978,0.3896216154098511,0.3697978556156158,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8276589512825012,0.2633597552776336,1.1905657052993774,284.9043884277344,284.95001220703125,299.7445068359375,294.8828430175781,298.7475891113281,298.29541015625,284.9078063964844,1.0,0.51203453540802,0.42488893866539,0.42488893866539,1.0,1.0,-2.792748212814331,0.8691722750663757,1.9235758781433103,0.2405827343463897,0.8711072206497192,0.8711072206497192,0.0,103.33116912841795,132.0,57008.0625,0.0,1731.6978759765625,1.0,279.45733642578125,283.1978759765625,297.8992004394531,301.60986328125,293.1499938964844,293.1499938964844,279.75,38877.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491172194480896,1.0,0.0,0.0,3.639614343643189,3.639638900756836,8.839018050821323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.125,0.0,1543.11279296875,1895.4371337890625,0.0,2927.0029296875,0.9055727124214172,1.0,0.0,3.0,1.0,0.0
17841060,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.5121872425079346,0.4320699870586395,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.4537936449050903,0.050000000745058,0.0495920926332473,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9644047021865844,0.4227283298969269,0.296089231967926,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9366634488105774,0.3900403082370758,0.3701154589653015,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8208221793174744,0.2636096775531769,1.1916468143463137,285.0429077148437,284.95001220703125,299.7549133300781,294.8840026855469,298.74713134765625,298.289306640625,285.0474853515625,1.0,0.5166445970535278,0.4248312711715698,0.4248312711715698,1.0,1.0,-2.8088080883026123,0.8750624656677246,1.933745622634888,0.2427775859832763,0.9709113836288452,0.9709113836288452,0.0,106.88267517089844,132.0,56558.93359375,0.0,1773.0999755859375,1.0,279.7013244628906,283.3440856933594,297.8511962890625,301.422119140625,293.1499938964844,293.1499938964844,279.75,33645.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430946469306946,1.0,0.0,0.0,3.702204465866089,3.702228546142578,9.145639410235162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.6552734375,0.0,1574.1597900390625,1895.4371337890625,0.0,2870.641845703125,0.9170823097229004,1.0,0.0,3.0,1.0,0.0
17841120,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9990000128746032,0.5095351934432983,0.445736825466156,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.4466197192668915,0.050000000745058,0.0497321933507919,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9544169902801514,0.4232214093208313,0.296506255865097,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9260309934616088,0.3906238079071045,0.3707673549652099,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8132265210151672,0.263963907957077,1.1937991380691528,285.0505676269531,284.95001220703125,299.765380859375,294.88494873046875,298.74615478515625,298.2823181152344,285.0503234863281,1.0,0.5223090052604675,0.4247735738754272,0.4247735738754272,1.0,1.0,-2.829265832901001,0.882565975189209,1.9466997385025024,0.2456091344356537,1.0,1.0,0.0,111.19039916992188,150.0,57072.42578125,0.0,1825.4381103515625,1.0,279.7425537109375,283.3426208496094,297.8690795898437,301.50634765625,293.1499938964844,293.1499938964844,279.45001220703125,32447.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420586585998535,1.0,0.0,0.0,3.789684295654297,3.789709091186523,9.582952316122828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.345703125,0.0,1666.600830078125,1895.4371337890625,0.0,2860.955078125,0.9342305064201356,1.0,0.0,3.0,1.0,0.0
17841180,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.995147466659546,0.5048598051071167,0.4566455781459808,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.4370266497135162,0.050000000745058,0.0499475821852684,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9391980171203612,0.4232604503631592,0.296883076429367,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9110002517700196,0.3908489942550659,0.3714005351066589,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8017165660858154,0.2640329301357269,1.1959148645401,284.916748046875,284.95001220703125,299.7758483886719,294.8857116699219,298.7471618652344,298.2781677246094,284.9098815917969,1.0,0.5285358428955078,0.424715906381607,0.424715906381607,1.0,1.0,-2.8465728759765625,0.8888482451438904,1.957724690437317,0.2484595626592636,0.9313977360725404,0.9313977360725404,0.0,117.31990051269533,150.0,58490.9453125,0.0,1882.211181640625,1.0,279.4950256347656,283.1797790527344,297.93231201171875,301.7640991210937,293.1499938964844,293.1499938964844,279.45001220703125,35028.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850113570690155,1.0,0.0,0.0,3.807337045669556,3.80736255645752,9.672437499830266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.0263671875,0.0,1707.777099609375,1895.4371337890625,0.0,2936.334716796875,0.9384908080101012,1.0,0.0,3.0,1.0,0.0
17841240,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9738776087760924,0.5007601976394653,0.452851802110672,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.4238087236881256,0.050000000745058,0.0503189601004123,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9148613810539246,0.4228978753089905,0.2969980537891388,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8898544311523438,0.390726625919342,0.3717693090438843,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7834423780441284,0.2637728750705719,1.1970757246017456,284.9017944335937,284.95001220703125,299.7863464355469,294.88623046875,298.7515563964844,298.280029296875,284.9029541015625,1.0,0.534186065196991,0.4246582090854645,0.4246582090854645,1.0,1.0,-2.844303846359253,0.8878585696220398,1.9564452171325684,0.2480909824371338,0.9052807688713074,0.9052807688713074,0.0,126.649169921875,168.0,58386.55859375,0.0,1923.94970703125,1.0,279.456787109375,283.17169189453125,297.92559814453125,301.7291259765625,293.1499938964844,293.1499938964844,279.1499938964844,37356.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540601134300232,1.0,0.0,0.0,3.755246162414551,3.755271434783936,9.40957704642642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.7099609375,0.0,1663.8878173828125,1895.4371337890625,0.0,2973.312744140625,0.9295695424079896,1.0,0.0,3.0,1.0,0.0
17841300,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.95247620344162,0.4979128837585449,0.4502105116844177,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.4137345850467682,0.050000000745058,0.0506862513720989,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.8957123160362244,0.4224189817905426,0.2970090210437774,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8722378015518188,0.3904940783977508,0.3720040619373321,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.7679308652877808,0.2633950412273407,1.1974992752075195,284.809814453125,284.95001220703125,299.7969055175781,294.8865661621094,298.7554626464844,298.2811279296875,284.8130187988281,1.0,0.5397962331771851,0.4246005415916443,0.4246005415916443,1.0,1.0,-2.8423757553100586,0.8870043158531189,1.955371379852295,0.2476705908775329,0.81219482421875,0.81219482421875,0.0,135.8805694580078,168.0,58737.50390625,0.0,1965.60888671875,1.0,279.199462890625,283.07037353515625,297.9399108886719,301.8497619628906,293.1499938964844,293.1499938964844,279.1499938964844,42892.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602888584136963,1.0,0.0,0.0,3.621265172958374,3.6212899684906006,8.750118354328151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.2646484375,0.0,1552.60205078125,1895.4371337890625,0.0,3031.71435546875,0.901175618171692,1.0,0.0,3.0,1.0,0.0
17841360,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9322540760040284,0.4960547983646393,0.4483936429023742,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.4056014120578766,0.050000000745058,0.0510504022240638,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8796662092208862,0.422099620103836,0.2969566881656647,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8572224974632263,0.3903723061084747,0.3721533119678497,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7547132968902588,0.2630742490291595,1.197500228881836,284.882568359375,284.95001220703125,299.8074645996094,294.8866882324219,298.7589416503906,298.2819519042969,284.8847961425781,1.0,0.5453701615333557,0.4242904186248779,0.4242904186248779,1.0,1.0,-2.8407437801361084,0.8857088685035706,1.9550349712371824,0.246691882610321,0.8273611068725586,0.8273611068725586,0.0,145.04080200195312,186.0,58388.9296875,0.0,2007.3541259765625,1.0,279.1584167480469,283.1383972167969,297.90338134765625,301.7259826660156,293.1499938964844,293.1499938964844,279.45001220703125,41117.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602139949798584,1.0,0.0,0.0,3.504329204559326,3.504352807998657,8.194135148187343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.3681640625,0.0,1413.8240966796875,1895.4371337890625,0.0,3031.011962890625,0.8777285218238831,1.0,0.0,3.0,1.0,0.0
17841420,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.915289044380188,0.4952141642570495,0.4475112855434418,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.3987420499324798,0.050000000745058,0.0513968840241432,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8664867281913757,0.4222625494003296,0.297147125005722,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8450356721878052,0.3906369209289551,0.3725536167621612,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.743989884853363,0.2630322277545929,1.1982814073562622,285.0090026855469,284.95001220703125,299.81805419921875,294.8865661621094,298.7623596191406,298.2826538085937,285.0111083984375,1.0,0.5510316491127014,0.4239802956581116,0.4239802956581116,1.0,1.0,-2.841742038726806,0.8853567838668823,1.9563853740692136,0.2460338920354843,0.9101574420928956,0.9101574420928956,0.0,153.85049438476562,186.0,57684.93359375,0.0,2051.678955078125,1.0,279.39776611328125,283.275390625,297.8453063964844,301.5033264160156,293.1499938964844,293.1499938964844,279.45001220703125,34854.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528438806533813,1.0,0.0,0.0,3.55031967163086,3.550342559814453,8.410624445787107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.146484375,0.0,1416.7310791015625,1895.4371337890625,0.0,2961.914306640625,0.8842718005180359,1.0,0.0,3.0,1.0,0.0
17841480,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9018492102622986,0.4946223497390747,0.4472684860229492,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.3923133015632629,0.050000000745058,0.0517305582761764,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8554976582527161,0.4225488007068634,0.2975892424583435,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.83488929271698,0.39101642370224,0.3732330203056335,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.735073983669281,0.2631031274795532,1.2000688314437866,284.9991455078125,284.95001220703125,299.82867431640625,294.88623046875,298.7657165527344,298.2831115722656,284.99810791015625,1.0,0.556830883026123,0.4236701726913452,0.4236701726913452,1.0,1.0,-2.845345497131348,0.8859683871269226,1.9593771696090696,0.2458136677742004,0.9222037196159364,0.9222037196159364,0.0,162.4369354248047,189.0,57825.6953125,0.0,2099.278564453125,1.0,279.4413452148437,283.2644958496094,297.85699462890625,301.5579528808594,293.1499938964844,293.1499938964844,279.1499938964844,33747.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502126336097717,1.0,0.0,0.0,3.615990400314331,3.616013765335083,8.724646249902435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.28515625,0.0,1478.96484375,1895.4371337890625,0.0,2937.262451171875,0.8960486650466919,1.0,0.0,3.0,1.0,0.0
17841540,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.892818808555603,0.493442177772522,0.4467593431472778,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.3873243033885956,0.050000000745058,0.0519809536635875,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8479819893836975,0.422401875257492,0.2978472113609314,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8279358148574829,0.3910560607910156,0.3737081289291382,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7289299964904785,0.2629581391811371,1.2011888027191162,284.87408447265625,284.95001220703125,299.8393249511719,294.8856811523437,298.7690734863281,298.2836303710937,284.8722229003906,1.0,0.5607398748397827,0.4233600795269012,0.4233600795269012,1.0,1.0,-2.847269058227539,0.8859447836875916,1.9613243341445925,0.2454505264759063,0.8350115418434143,0.8350115418434143,0.0,168.85699462890625,189.0,58540.9609375,0.0,2133.649169921875,1.0,279.199462890625,283.1253356933594,297.91265869140625,301.7710876464844,293.1499938964844,293.1499938964844,279.1499938964844,38516.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559899926185608,1.0,0.0,0.0,3.566879749298096,3.5669033527374268,8.489267884215224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.4150390625,0.0,1461.045166015625,1895.4371337890625,0.0,2991.40283203125,0.8860875368118286,1.0,0.0,3.0,1.0,0.0
17841600,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8852046132087708,0.4921786487102508,0.4457804560661316,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.3831934332847595,0.050000000745058,0.0521943718194961,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8418160080909729,0.4221290349960327,0.2978098392486572,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8221846222877502,0.390982985496521,0.3738528490066528,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7238098978996277,0.262728750705719,1.2011911869049072,284.91033935546875,284.95001220703125,299.8500061035156,294.8848876953125,298.7727966308594,298.28485107421875,284.9117126464844,1.0,0.5638471245765686,0.4230499565601349,0.4230499565601349,1.0,1.0,-2.846482992172241,0.8849172592163086,1.961565613746643,0.2446337640285492,0.8394088745117188,0.8394088745117188,0.0,174.2352294921875,177.0,58293.9609375,0.0,2158.439697265625,1.0,279.1585388183594,283.16143798828125,297.9005432128906,301.7029113769531,293.1499938964844,293.1499938964844,279.45001220703125,38923.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572788834571838,1.0,0.0,0.0,3.480093479156494,3.480116367340088,8.081185569608351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5791015625,0.0,1373.0836181640625,1895.4371337890625,0.0,3003.487060546875,0.8702517151832581,1.0,0.0,3.0,1.0,0.0
17841660,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8808685541152954,0.490366518497467,0.4444467723369598,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.3811400830745697,0.050000000745058,0.0523047745227813,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.838413417339325,0.4210531413555145,0.2973751723766327,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8189498782157898,0.3899970650672912,0.3734059333801269,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7206563949584961,0.2614500820636749,1.1981008052825928,285.0178527832031,284.95001220703125,299.8610534667969,294.883544921875,298.77032470703125,298.27685546875,285.0185852050781,1.0,0.5642655491828918,0.4229643940925598,0.4229643940925598,1.0,1.0,-2.840254783630371,0.8823521137237549,1.957902669906616,0.243666335940361,0.9159194827079772,0.9159194827079772,0.0,176.80795288085938,177.0,57537.54296875,0.0,2160.417724609375,1.0,279.3973693847656,283.2812194824219,297.8492431640625,301.4990234375,293.1499938964844,293.1499938964844,279.45001220703125,33918.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851100504398346,1.0,0.0,0.0,3.536826610565185,3.5368492603302,8.346816002813284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.3154296875,0.0,1395.77392578125,1895.4371337890625,0.0,2945.579345703125,0.8801578879356384,1.0,0.0,3.0,1.0,0.0
17841720,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8791414499282837,0.489051342010498,0.4431968629360199,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.3806098699569702,0.050000000745058,0.052333902567625,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8371979594230652,0.4204345047473907,0.2968781292438507,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8177579641342163,0.3894201219081878,0.3727823793888092,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7191341519355774,0.2605248987674713,1.1936237812042236,284.9930725097656,284.95001220703125,299.8727722167969,294.88140869140625,298.7710876464844,298.2732238769531,284.99078369140625,1.0,0.5633822679519653,0.4228788018226623,0.4228788018226623,1.0,1.0,-2.83205795288086,0.8791059255599976,1.9529520273208616,0.2422388195991516,0.9184862971305848,0.9184862971305848,0.0,177.2367401123047,165.0,57497.23828125,0.0,2148.73046875,1.0,279.44122314453125,283.260009765625,297.858154296875,301.5468139648437,293.1499938964844,293.1499938964844,279.1499938964844,33526.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490686416625977,1.0,0.0,0.0,3.6006760597229004,3.600699186325073,8.650902145745931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.7724609375,0.0,1460.7235107421875,1895.4371337890625,0.0,2926.548095703125,0.8922542333602905,1.0,0.0,3.0,1.0,0.0
17841780,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8793659806251526,0.4873798787593841,0.4418768882751465,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.3812818825244903,0.050000000745058,0.0522973649203777,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8377504944801331,0.4196590483188629,0.2963947653770447,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8183139562606812,0.3887583315372467,0.3721942901611328,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.719188392162323,0.2596167027950287,1.1894584894180298,284.86102294921875,284.95001220703125,299.8851318359375,294.8784484863281,298.7733764648437,298.271484375,284.8592529296875,1.0,0.561551570892334,0.4227932393550873,0.4227932393550873,1.0,1.0,-2.8241357803344727,0.8759579658508301,1.948177695274353,0.2408986091613769,0.8230854272842407,0.8230854272842407,0.0,176.0157928466797,165.0,57972.6015625,0.0,2129.607666015625,1.0,279.199951171875,283.1197204589844,297.9072265625,301.7410888671875,293.1499938964844,293.1499938964844,279.1499938964844,39084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548282980918884,1.0,0.0,0.0,3.53669810295105,3.5367214679718018,8.346208915099851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.12109375,0.0,1433.093994140625,1895.4371337890625,0.0,2980.512451171875,0.8795332312583923,1.0,0.0,3.0,1.0,0.0
17841840,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.880704939365387,0.4858203530311584,0.4402718245983124,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.3827441036701202,0.050000000745058,0.052218809723854,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8393421769142151,0.418975830078125,0.2957824170589447,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.819911539554596,0.3881903886795044,0.3714858293533325,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7201989889144897,0.2588194608688354,1.185102462768555,284.900634765625,284.95001220703125,299.89813232421875,294.8747253417969,298.77716064453125,298.271728515625,284.9017944335937,1.0,0.558957576751709,0.4227076768875122,0.4227076768875122,1.0,1.0,-2.8152880668640137,0.8724687695503235,1.9428194761276243,0.2393878251314163,0.8260848522186279,0.8260848522186279,0.0,173.69505310058594,153.0,57534.84375,0.0,2103.77001953125,1.0,279.1588134765625,283.1620178222656,297.8876647949219,301.65167236328125,293.1499938964844,293.1499938964844,279.45001220703125,39543.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556051850318909,1.0,0.0,0.0,3.434516191482544,3.4345388412475586,7.870900731177244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.58984375,0.0,1331.333740234375,1895.4371337890625,0.0,2987.79541015625,0.8607308864593506,1.0,0.0,3.0,1.0,0.0
17841900,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8839724659919739,0.4849844872951507,0.4390662014484405,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.3852039873600006,0.050000000745058,0.0520898029208183,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8425977230072021,0.4188273251056671,0.2953874766826629,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8230815529823303,0.3880713284015655,0.371021032333374,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7226220369338989,0.2583830654621124,1.1816829442977903,285.0098571777344,284.95001220703125,299.9117736816406,294.8702392578125,298.7823181152344,298.2735900878906,285.010986328125,1.0,0.5559066534042358,0.4226221144199371,0.4226221144199371,1.0,1.0,-2.808534860610962,0.8697625994682312,1.938772320747376,0.2381301671266555,0.9004386067390442,0.9004386067390442,0.0,170.1720428466797,153.0,56763.33203125,0.0,2075.762451171875,1.0,279.3960876464844,283.2840576171875,297.83087158203125,301.43511962890625,293.1499938964844,293.1499938964844,279.45001220703125,34250.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487868309020996,1.0,0.0,0.0,3.485321044921875,3.4853432178497314,8.105482720566215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.333984375,0.0,1345.05908203125,1895.4371337890625,0.0,2923.909423828125,0.869088351726532,1.0,0.0,3.0,1.0,0.0
17841960,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.889053225517273,0.4843203127384186,0.4383094012737274,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.3885592222213745,0.050000000745058,0.0519200228154659,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.847456693649292,0.418870598077774,0.2952644824981689,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8277158141136169,0.388135015964508,0.3708672821521759,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7263573408126831,0.2581360936164856,1.179485321044922,284.9901733398437,284.95001220703125,299.92596435546875,294.8650207519531,298.7884521484375,298.27618408203125,284.9884948730469,1.0,0.5526049137115479,0.422711431980133,0.422711431980133,1.0,1.0,-2.804445505142212,0.8684263229370117,1.9360190629959104,0.2376886755228042,0.9044322371482848,0.9044322371482848,0.0,165.71791076660156,141.0,56782.34765625,0.0,2047.76318359375,1.0,279.4407653808594,283.2663269042969,297.8375244140625,301.4801025390625,293.1499938964844,293.1499938964844,279.1499938964844,33667.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463452458381653,1.0,0.0,0.0,3.5489776134490967,3.549000024795532,8.404265940953337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.138671875,0.0,1406.683349609375,1895.4371337890625,0.0,2901.05224609375,0.880824625492096,1.0,0.0,3.0,1.0,0.0
17842020,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8946400284767151,0.4831021428108215,0.4373377859592438,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.3921632766723633,0.050000000745058,0.0517390295863151,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8528785705566406,0.4185645282268524,0.295063316822052,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.832848846912384,0.3879381120204925,0.3706503212451935,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7305426597595215,0.2577545344829559,1.1773144006729126,284.8659362792969,284.95001220703125,299.94073486328125,294.8591003417969,298.7950744628906,298.2792053222656,284.86480712890625,1.0,0.5490447282791138,0.422800749540329,0.422800749540329,1.0,1.0,-2.799952268600464,0.8669601678848267,1.9329921007156368,0.2372788041830063,0.814628541469574,0.814628541469574,0.0,160.9689483642578,141.0,57287.8203125,0.0,2017.77783203125,1.0,279.2012023925781,283.1325378417969,297.8861694335937,301.6749572753906,293.1499938964844,293.1499938964844,279.1499938964844,39154.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852051317691803,1.0,0.0,0.0,3.483875036239624,3.4838979244232178,8.098758144114981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.7265625,0.0,1378.6116943359375,1895.4371337890625,0.0,2954.4873046875,0.8679365515708923,1.0,0.0,3.0,1.0,0.0
17842080,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9003098011016846,0.4818696081638336,0.4359837770462036,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.3956874907016754,0.050000000745058,0.0515569187700748,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8584920763969421,0.4182202517986297,0.2946555018424988,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8381549119949341,0.3877105116844177,0.3702174723148346,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7348692417144775,0.2573657035827636,1.1745619773864746,284.9072570800781,284.95001220703125,299.9560546875,294.8525085449219,298.8024597167969,298.2831420898437,284.9080505371094,1.0,0.5452064871788025,0.4228900969028473,0.4228900969028473,1.0,1.0,-2.793787956237793,0.8648747205734253,1.928913116455078,0.236577957868576,0.8210941553115845,0.8210941553115845,0.0,156.12782287597656,129.0,56946.62109375,0.0,1984.769287109375,1.0,279.15924072265625,283.17364501953125,297.8662109375,301.5910949707031,293.1499938964844,293.1499938964844,279.45001220703125,39231.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853027880191803,1.0,0.0,0.0,3.390570640563965,3.3905928134918213,7.670769264223054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.77734375,0.0,1285.6982421875,1895.4371337890625,0.0,2963.63818359375,0.8508390784263611,1.0,0.0,3.0,1.0,0.0
17842140,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9074627161026,0.4812387526035309,0.4349439740180969,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.3995756506919861,0.050000000745058,0.0513545870780944,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8653735518455505,0.4182954132556915,0.2944007813930511,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8446072340011597,0.3878214955329895,0.36994668841362,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7401682734489441,0.2572298943996429,1.1723785400390625,285.0135498046875,284.95001220703125,299.9718933105469,294.8452453613281,298.8105163574219,298.2878112792969,285.0145263671875,1.0,0.5412510633468628,0.4229794144630432,0.4229794144630432,1.0,1.0,-2.789034605026245,0.8633183240890503,1.9257162809371948,0.2360236346721649,0.8950662612915039,0.8950662612915039,0.0,150.8235626220703,129.0,56249.19140625,0.0,1951.9425048828125,1.0,279.39501953125,283.2916564941406,297.80828857421875,301.3793334960937,293.1499938964844,293.1499938964844,279.45001220703125,33979.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465487360954285,1.0,0.0,0.0,3.446441173553467,3.446462869644165,7.925652312223974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.5390625,0.0,1303.99755859375,1895.4371337890625,0.0,2902.956787109375,0.8602277636528015,1.0,0.0,3.0,1.0,0.0
17842200,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.916797697544098,0.4807150661945343,0.4342901110649109,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.4039330184459686,0.050000000745058,0.0511331632733345,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8737633228302002,0.4184922873973846,0.2943696081638336,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8524537682533264,0.3880433142185211,0.3699227273464203,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7466667294502258,0.2572062015533447,1.171103596687317,284.99224853515625,284.95001220703125,299.9882507324219,294.8373413085937,298.8188171386719,298.29248046875,284.9905090332031,1.0,0.5372825264930725,0.4230687320232391,0.4230687320232391,1.0,1.0,-2.7863826751708984,0.8625410795211792,1.9238417148590088,0.2358098030090332,0.898928165435791,0.898928165435791,0.0,145.1151885986328,117.0,56308.75,0.0,1920.6131591796875,1.0,279.4403991699219,283.2716369628906,297.8128967285156,301.4254150390625,293.1499938964844,293.1499938964844,279.75,33446.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444494605064392,1.0,0.0,0.0,3.514315366744995,3.514337539672852,8.240901934186695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.298828125,0.0,1368.9927978515625,1895.4371337890625,0.0,2883.3134765625,0.8728821277618408,1.0,0.0,3.0,1.0,0.0
17842260,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9273064732551576,0.4802815616130829,0.4335857331752777,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.4086247980594635,0.050000000745058,0.050909012556076,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8829845190048218,0.4187747240066528,0.294335663318634,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8611380457878113,0.3883413970470428,0.369905561208725,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7538989186286926,0.2572584450244903,1.1699832677841189,285.0811767578125,284.95001220703125,300.00506591796875,294.8288269042969,298.8275756835937,298.29766845703125,285.08270263671875,1.0,0.5332651734352112,0.4231007099151611,0.4231007099151611,1.0,1.0,-2.7838573455810547,0.8616863489151001,1.9221709966659544,0.2354840636253357,0.985995590686798,0.985995590686798,0.0,139.34228515625,117.0,55665.7109375,0.0,1889.2347412109373,1.0,279.6958312988281,283.3770446777344,297.7864685058594,301.29132080078125,293.1499938964844,293.1499938964844,279.75,30984.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392190337181091,1.0,0.0,0.0,3.608961343765259,3.6089839935302734,8.690760182616941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.4912109375,0.0,1450.881103515625,1895.4371337890625,0.0,2834.41943359375,0.8935659527778625,1.0,0.0,3.0,1.0,0.0
17842320,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.939277172088623,0.4798579812049866,0.433052510023117,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.4139952361583709,0.050000000745058,0.0506767146289348,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8935045003890991,0.4190947711467743,0.2944102883338928,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8711327910423279,0.3886783123016357,0.370011955499649,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7622849345207214,0.2573637962341308,1.1693629026412964,285.0526123046875,284.95001220703125,300.0223388671875,294.8197326660156,298.8365478515625,298.30291748046875,285.0489501953125,1.0,0.5292573571205139,0.4231326878070831,0.4231326878070831,1.0,1.0,-2.7824089527130127,0.8612238168716431,1.9211852550506592,0.2353116422891616,1.0,1.0,0.0,133.40298461914062,105.0,55883.3828125,0.0,1858.7938232421875,1.0,279.7413635253906,283.3450012207031,297.8052673339844,301.3778076171875,293.1499938964844,293.1499938964844,279.45001220703125,31055.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389970064163208,1.0,0.0,0.0,3.711339473724365,3.711363077163696,9.19082822292694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.7080078125,0.0,1564.8740234375,1895.4371337890625,0.0,2832.345458984375,0.9153673648834229,1.0,0.0,3.0,1.0,0.0
17842380,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9510747790336608,0.4786949157714844,0.4321837425231933,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.4198450446128845,0.050000000745058,0.0504543110728263,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.904305338859558,0.4188989400863647,0.2943187654018402,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8815373182296753,0.3886024057865143,0.3699454963207245,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7710677981376648,0.2571991980075836,1.1682907342910769,284.88507080078125,284.95001220703125,300.0400390625,294.81005859375,298.8453063964844,298.3077697753906,284.876708984375,1.0,0.5251681804656982,0.4231646656990051,0.4231646656990051,1.0,1.0,-2.779624938964844,0.8602588772773743,1.9193661212921145,0.2349992543458938,0.9018830060958862,0.9018830060958862,0.0,127.6684799194336,105.0,56883.33984375,0.0,1827.2939453125,1.0,279.4965515136719,283.157958984375,297.8583068847656,301.6089172363281,293.1499938964844,293.1499938964844,279.45001220703125,34973.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472853302955627,1.0,0.0,0.0,3.726809501647949,3.7268340587615967,9.26760776565061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.1142578125,0.0,1612.469482421875,1895.4371337890625,0.0,2909.85107421875,0.9196864366531372,1.0,0.0,3.0,1.0,0.0
17842440,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9617393612861632,0.4772189855575561,0.4307143688201904,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.4260324835777282,0.050000000745058,0.0502501316368579,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.91541987657547,0.4184204638004303,0.2938812971115112,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8916956782341003,0.3882805407047272,0.3694981634616852,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7796656489372253,0.256847620010376,1.1659903526306152,284.8794860839844,284.95001220703125,300.05816650390625,294.7998352050781,298.854248046875,298.3128356933594,284.88153076171875,1.0,0.5208793878555298,0.4231966435909271,0.4231966435909271,1.0,1.0,-2.773788928985596,0.8581598401069641,1.9156290292739868,0.2341954112052917,0.872290849685669,0.872290849685669,0.0,122.28164672851562,93.0,56551.1328125,0.0,1792.8448486328125,1.0,279.4573669433594,283.1638488769531,297.83612060546875,301.5380249023437,293.1499938964844,293.1499938964844,279.75,38228.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506943583488464,1.0,0.0,0.0,3.644284725189209,3.644309043884277,8.86171733327501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.3330078125,0.0,1543.46826171875,1895.4371337890625,0.0,2941.77490234375,0.9054229259490968,1.0,0.0,3.0,1.0,0.0
17842500,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9734179973602296,0.4765003621578216,0.4294985234737396,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.4336109161376953,0.050000000745058,0.0500353723764419,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9290413856506348,0.4184406101703644,0.2935413718223572,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9035146832466124,0.3883416354656219,0.3691356480121612,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7897256016731262,0.2567468583583832,1.1638696193695068,285.0065612792969,284.95001220703125,300.07666015625,294.7890930175781,298.8636169433594,298.318359375,285.00982666015625,1.0,0.5165200233459473,0.4232286214828491,0.4232286214828491,1.0,1.0,-2.7686712741851807,0.8563365340232849,1.912334680557251,0.2333924323320388,0.9542699456214904,0.9542699456214904,0.0,116.6476058959961,93.0,55691.046875,0.0,1758.459716796875,1.0,279.701171875,283.3048400878906,297.7656555175781,301.3072814941406,293.1499938964844,293.1499938964844,279.75,34104.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451022505760193,1.0,0.0,0.0,3.6861531734466553,3.686177253723145,9.066507686839032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.2724609375,0.0,1559.44091796875,1895.4371337890625,0.0,2889.42041015625,0.9136368036270142,1.0,0.0,3.0,1.0,0.0
