time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842560,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9865893125534058,0.4760749042034149,0.4288457036018371,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.4434423744678497,0.050000000745058,0.0498007014393806,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9458526968955994,0.4187124967575073,0.2935115993022918,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9192817807197572,0.3886078000068664,0.3691001236438751,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8022528886795044,0.2568064332008362,1.1628072261810305,284.9986267089844,284.95001220703125,300.09552001953125,294.77783203125,298.8729858398437,298.32354736328125,284.996826171875,1.0,0.5122273564338684,0.4232648313045501,0.4232648313045501,1.0,1.0,-2.766246795654297,0.8555241823196411,1.910722613334656,0.2330157458782196,0.967850923538208,0.967850923538208,0.0,110.6090316772461,81.0,55743.79296875,0.0,1726.3211669921875,1.0,279.742431640625,283.2938842773437,297.7610168457031,301.3424072265625,293.1499938964844,293.1499938964844,279.45001220703125,33341.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434421420097351,1.0,0.0,0.0,3.753598213195801,3.753622770309448,9.401320539836888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.5439453125,0.0,1631.0509033203125,1895.4371337890625,0.0,2873.891357421875,0.926638126373291,1.0,0.0,3.0,1.0,0.0
17842620,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9988226294517516,0.4750451445579529,0.4278977811336517,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.4549054205417633,0.050000000745058,0.0495723374187946,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9629730582237244,0.4185888469219208,0.2934235036373138,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9372714161872864,0.3885586559772491,0.3690063953399658,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8154526948928833,0.2566662430763244,1.1616555452346802,284.8563232421875,284.95001220703125,300.11474609375,294.76611328125,298.8821716308594,298.3283386230469,284.8516540527344,1.0,0.5079042315483093,0.4233010411262512,0.4233010411262512,1.0,1.0,-2.763244867324829,0.854487955570221,1.908756971359253,0.2326651513576507,0.8667382001876831,0.8667382001876831,0.0,104.7154541015625,81.0,56498.5390625,0.0,1694.0537109375,1.0,279.4962463378906,283.13543701171875,297.8033447265625,301.5404052734375,293.1499938964844,293.1499938964844,279.45001220703125,37848.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501309156417847,1.0,0.0,0.0,3.7177674770355225,3.717792510986328,9.222692938237742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.8232421875,0.0,1623.9697265625,1895.4371337890625,0.0,2936.4970703125,0.9192907214164734,1.0,0.0,3.0,1.0,0.0
17842680,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.4745982587337494,0.4164362847805023,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.4627056419849396,0.050000000745058,0.0494376458227634,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.972923219203949,0.4182653725147247,0.2931207120418548,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9484536647796632,0.3883260190486908,0.3686882555484772,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8233514428138733,0.2563838958740234,1.1599061489105225,284.8749694824219,284.95001220703125,300.13427734375,294.7539367675781,298.89471435546875,298.3385925292969,284.8768920898437,1.0,0.5028674006462097,0.4233372509479522,0.4233372509479522,1.0,1.0,-2.7464370727539062,0.8482879400253296,1.8981491327285769,0.2304459363222122,0.8492275476455688,0.8492275476455688,0.0,100.7025375366211,84.0,55914.16015625,0.0,1650.4525146484375,1.0,279.4574279785156,283.1642150878906,297.7758178710937,301.4456787109375,293.1499938964844,293.1499938964844,279.75,40025.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518839478492737,1.0,0.0,0.0,3.6026949882507324,3.602719306945801,8.660606454213848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.9404296875,0.0,1510.9014892578125,1895.4371337890625,0.0,2952.91943359375,0.8978040814399719,1.0,0.0,3.0,1.0,0.0
17842740,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.4761332273483276,0.4072930216789245,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.4679045081138611,0.050000000745058,0.0493497438728809,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9794588685035706,0.4184185266494751,0.2929777503013611,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9560146331787108,0.388465404510498,0.368534505367279,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.82879638671875,0.256375253200531,1.1587549448013306,285.000244140625,284.95001220703125,300.15411376953125,294.7413330078125,298.9073791503906,298.3487854003906,285.0029296875,1.0,0.4996253848075866,0.4233734607696533,0.4233734607696533,1.0,1.0,-2.733627796173096,0.8436183333396912,1.89000940322876,0.2283098548650741,0.928186058998108,0.928186058998108,0.0,97.9945297241211,84.0,54918.06640625,0.0,1619.1644287109375,1.0,279.699951171875,283.3052673339844,297.703857421875,301.2020263671875,293.1499938964844,293.1499938964844,279.75,34961.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448951244354248,1.0,0.0,0.0,3.6340625286102295,3.63408637046814,8.812073133412923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.3955078125,0.0,1507.770263671875,1895.4371337890625,0.0,2887.48291015625,0.9028476476669312,1.0,0.0,3.0,1.0,0.0
17842800,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.4784185886383056,0.3998565971851349,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.471794456243515,0.050000000745058,0.0492796562612056,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.984885573387146,0.4187654554843902,0.2931422293186188,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9623824954032898,0.3887694180011749,0.3687191307544708,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8335874080657959,0.2565208077430725,1.1588762998580933,284.9882202148437,284.95001220703125,300.1742248535156,294.72833251953125,298.91943359375,298.357666015625,284.9864196777344,1.0,0.4971708059310913,0.4234096705913543,0.4234096705913543,1.0,1.0,-2.725166082382202,0.8405582308769226,1.8846079111099243,0.2269548326730728,0.9359662532806396,0.9359662532806396,0.0,95.90393829345705,102.0,54824.89453125,0.0,1597.2572021484375,1.0,279.7420349121094,283.2930603027344,297.6991271972656,301.2272644042969,293.1499938964844,293.1499938964844,279.45001220703125,34064.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420746922492981,1.0,0.0,0.0,3.6916487216949454,3.691672801971436,9.093561743611644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.283203125,0.0,1565.3551025390625,1895.4371337890625,0.0,2861.105224609375,0.9131649136543274,1.0,0.0,3.0,1.0,0.0
17842860,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.4800229966640472,0.3996370434761047,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.4719054996967315,0.050000000745058,0.0492776557803154,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.985160768032074,0.4187245666980743,0.2932713031768799,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9627144932746888,0.3887683153152466,0.3688869476318359,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.833807110786438,0.256490409374237,1.1592196226119995,284.85791015625,284.95001220703125,300.194580078125,294.7149353027344,298.9280090332031,298.3606872558594,284.8555603027344,1.0,0.4976238906383514,0.4235853850841522,0.4235853850841522,1.0,1.0,-2.7256484031677246,0.8411466479301453,1.8845016956329343,0.2270708978176117,0.8407664895057678,0.8407664895057678,0.0,95.85235595703124,102.0,55453.296875,0.0,1597.718994140625,1.0,279.49786376953125,283.1500244140625,297.7415466308594,301.4138488769531,293.1499938964844,293.1499938964844,279.45001220703125,39025.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477821350097656,1.0,0.0,0.0,3.632284641265869,3.6323089599609375,8.803452828942682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.7421875,0.0,1536.07568359375,1895.4371337890625,0.0,2914.502197265625,0.9009020924568176,1.0,0.0,3.0,1.0,0.0
17842920,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.4803064167499542,0.4051251113414764,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.4690662324428558,0.050000000745058,0.0493292808532714,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9812275767326356,0.4185898005962372,0.2931968569755554,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9581108689308168,0.3886765241622925,0.3688394725322723,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8302251696586609,0.2563867270946502,1.158995270729065,284.9018859863281,284.95001220703125,300.2151794433594,294.7012023925781,298.93475341796875,298.3604736328125,284.9048767089844,1.0,0.499689519405365,0.4237610697746277,0.4237610697746277,1.0,1.0,-2.7318789958953857,0.8438919186592102,1.8879871368408203,0.2281865328550338,0.8454326391220093,0.8454326391220093,0.0,97.3735122680664,120.0,55239.53125,0.0,1613.762939453125,1.0,279.4580383300781,283.1951599121094,297.7160949707031,301.3283996582031,293.1499938964844,293.1499938964844,279.75,39507.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489688038825989,1.0,0.0,0.0,3.5306718349456787,3.5306951999664307,8.317790616274578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.080078125,0.0,1429.80517578125,1895.4371337890625,0.0,2925.613037109375,0.8820660710334778,1.0,0.0,3.0,1.0,0.0
17842980,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.4796702861785888,0.414125382900238,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.4640692174434662,0.050000000745058,0.0494154244661331,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9748300313949584,0.4189173579216003,0.2933123111724853,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9506925940513612,0.3889442086219787,0.368990808725357,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8246612548828125,0.2565033137798309,1.1593762636184692,285.03125,284.95001220703125,300.2359924316406,294.6871643066406,298.94049072265625,298.3583374023437,285.03497314453125,1.0,0.5031804442405701,0.4239367842674255,0.4239367842674255,1.0,1.0,-2.743566036224365,0.848675549030304,1.8948904275894165,0.2301137447357177,0.9367027282714844,0.9367027282714844,0.0,99.96724700927734,120.0,54724.83203125,0.0,1642.8253173828125,1.0,279.6986694335937,283.3313903808594,297.6518249511719,301.1195373535156,293.1499938964844,293.1499938964844,279.75,33808.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426434397697449,1.0,0.0,0.0,3.593318223953247,3.59334135055542,8.615583055870957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.498046875,0.0,1454.8719482421875,1895.4371337890625,0.0,2866.422607421875,0.8929482102394104,1.0,0.0,3.0,1.0,0.0
17843040,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.4777315258979797,0.4257348775863647,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.4573162496089935,0.050000000745058,0.0495293028652668,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9665935635566713,0.4194148182868957,0.29372039437294,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9413471817970276,0.3893525004386902,0.3694628775119781,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8178615570068359,0.256698340177536,1.1607460975646973,285.0303039550781,284.95001220703125,300.2569885253906,294.6727905273437,298.9456481933594,298.3548889160156,285.029541015625,1.0,0.5079076886177063,0.424112468957901,0.424112468957901,1.0,1.0,-2.760350227355957,0.8553603291511536,1.9049898386001587,0.2328359186649322,0.9640973210334778,0.9640973210334778,0.0,103.45301818847656,138.0,55126.59375,0.0,1683.8416748046875,1.0,279.74169921875,283.3219909667969,297.654296875,301.1800231933594,293.1499938964844,293.1499938964844,279.45001220703125,32495.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413280844688416,1.0,0.0,0.0,3.681565284729004,3.681588888168335,9.043952786669252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.9873046875,0.0,1542.12548828125,1895.4371337890625,0.0,2854.1259765625,0.9099839925765992,1.0,0.0,3.0,1.0,0.0
17843100,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9846156239509584,0.4743295907974243,0.4286592006683349,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.4419812262058258,0.050000000745058,0.0498330257833004,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9442551732063292,0.4194322526454925,0.294160783290863,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9177801609039308,0.3893653750419616,0.3700083494186401,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8003443479537964,0.2565765082836151,1.162517786026001,284.8914489746094,284.95001220703125,300.2781677246094,294.6581420898437,298.9527893066406,298.35498046875,284.8854064941406,1.0,0.5126377940177917,0.4242881834506988,0.4242881834506988,1.0,1.0,-2.759181499481201,0.8550599813461304,1.9041215181350708,0.2363000512123108,0.8772770166397095,0.8772770166397095,0.0,111.27307891845705,138.0,56125.15625,0.0,1724.106689453125,1.0,279.4974975585937,283.1589050292969,297.7030334472656,301.40704345703125,293.1499938964844,293.1499938964844,279.45001220703125,36277.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492588996887207,1.0,0.0,0.0,3.677692174911499,3.677716493606568,9.024934115586802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.419921875,0.0,1566.2852783203125,1895.4371337890625,0.0,2928.330078125,0.909501612186432,1.0,0.0,3.0,1.0,0.0
17843160,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9677115082740784,0.4716557562351227,0.4261152148246765,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.4315729141235351,0.050000000745058,0.0500899404287338,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9261619448661804,0.4191799163818359,0.294215440750122,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.901144802570343,0.3891379535198211,0.3701062798500061,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7866387367248535,0.2562394440174103,1.1625148057937622,284.8998413085937,284.95001220703125,300.2994689941406,294.64324951171875,298.9606018066406,298.3570251464844,284.90191650390625,1.0,0.5180360078811646,0.424096405506134,0.424096405506134,1.0,1.0,-2.7650146484375,0.8570985198020935,1.9079160690307613,0.2337934076786041,0.8620829582214355,0.8620829582214355,0.0,117.83992004394533,156.0,55900.23046875,0.0,1758.5556640625,1.0,279.4577331542969,283.17510986328125,297.6783142089844,301.3360595703125,293.1499938964844,293.1499938964844,279.75,38512.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526505827903748,1.0,0.0,0.0,3.592285633087158,3.5923094749450684,8.61063199408818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.8759765625,0.0,1488.4046630859375,1895.4371337890625,0.0,2960.1025390625,0.894402265548706,1.0,0.0,3.0,1.0,0.0
17843220,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9474638104438782,0.4703119099140167,0.4246127307415008,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.4211255013942718,0.050000000745058,0.0504099242389202,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9067683815956116,0.4193467497825622,0.294398695230484,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8840768933296204,0.3892237246036529,0.3703323602676391,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7717704772949219,0.2560871243476867,1.1628334522247314,285.0228271484375,284.95001220703125,300.3208923339844,294.6281433105469,298.9684753417969,298.3593139648437,285.0258483886719,1.0,0.5232872366905212,0.4239046275615692,0.4239046275615692,1.0,1.0,-2.7644622325897217,0.8564639687538147,1.9079982042312624,0.2331044673919677,0.9474494457244872,0.9474494457244872,0.0,125.916259765625,156.0,55146.609375,0.0,1795.794677734375,1.0,279.7000732421875,283.3097229003906,297.60595703125,301.1108703613281,293.1499938964844,293.1499938964844,279.75,33855.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473176956176758,1.0,0.0,0.0,3.644562005996704,3.644585609436035,8.863065659170388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.2939453125,0.0,1511.1080322265625,1895.4371337890625,0.0,2910.154052734375,0.9042215943336488,1.0,0.0,3.0,1.0,0.0
17843280,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9291775822639464,0.4695144295692444,0.424037367105484,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.4128966927528381,0.050000000745058,0.050722349435091,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.891851544380188,0.4196987450122833,0.2948499321937561,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8697710633277893,0.3894555866718292,0.3708376884460449,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7594092488288879,0.2560456395149231,1.1640188694000244,285.0131530761719,284.95001220703125,300.3424072265625,294.61285400390625,298.9759826660156,298.3608093261719,285.0112609863281,1.0,0.528802752494812,0.4237128496170044,0.4237128496170044,1.0,1.0,-2.7667176723480225,0.8568733334541321,1.9098443984985352,0.2328736037015915,0.964909017086029,0.964909017086029,0.0,133.90586853027344,174.0,55277.8125,0.0,1836.9234619140625,1.0,279.7421264648437,283.29571533203125,297.598876953125,301.14825439453125,293.1499938964844,293.1499938964844,279.45001220703125,32967.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460254669189453,1.0,0.0,0.0,3.720305919647217,3.720330238342285,9.235291713594052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.8720703125,0.0,1589.6771240234375,1895.4371337890625,0.0,2898.059326171875,0.9189130067825316,1.0,0.0,3.0,1.0,0.0
17843340,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9119829535484314,0.4682428240776062,0.4234763383865356,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.4056372046470642,0.050000000745058,0.0510500594973564,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8779719471931458,0.4196180403232574,0.2952145934104919,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8565995097160339,0.3893338739871979,0.3712492883205414,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.748112678527832,0.2557737529277801,1.1649820804595947,284.87042236328125,284.95001220703125,300.364013671875,294.5973815917969,298.98297119140625,298.3616027832031,284.86553955078125,1.0,0.5344358682632446,0.4235210418701172,0.4235210418701172,1.0,1.0,-2.7685320377349854,0.8571103811264038,1.911421537399292,0.2326603382825851,0.868362545967102,0.868362545967102,0.0,142.27130126953125,174.0,56117.65234375,0.0,1879.2027587890625,1.0,279.4968566894531,283.13507080078125,297.63885498046875,301.3486328125,293.1499938964844,293.1499938964844,279.45001220703125,37317.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532111644744873,1.0,0.0,0.0,3.694492816925049,3.6945176124572754,9.10757933070272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.18359375,0.0,1593.2152099609375,1895.4371337890625,0.0,2965.355712890625,0.9138066172599792,1.0,0.0,3.0,1.0,0.0
17843400,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8965685963630676,0.4668400287628174,0.4225234687328338,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.3986951112747192,0.050000000745058,0.0514007210731506,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8645927309989929,0.419347882270813,0.295299768447876,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8440741300582886,0.3890343904495239,0.3713462054729461,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7373824715614319,0.2553659379482269,1.1649497747421265,284.8924865722656,284.95001220703125,300.3856811523437,294.5817565917969,298.989990234375,298.362548828125,284.89501953125,1.0,0.5400345325469971,0.4233292639255523,0.4233292639255523,1.0,1.0,-2.7679898738861084,0.8564704060554504,1.9115194082260127,0.2320735305547714,0.8580348491668701,0.8580348491668701,0.0,151.13070678710938,177.0,55802.890625,0.0,1920.1722412109373,1.0,279.4576110839844,283.1630859375,297.6095275878906,301.26287841796875,293.1499938964844,293.1499938964844,279.75,39146.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556271195411682,1.0,0.0,0.0,3.596968412399292,3.596992492675781,8.633095376353594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.37353515625,0.0,1498.1673583984375,1895.4371337890625,0.0,2988.000732421875,0.8960626125335693,1.0,0.0,3.0,1.0,0.0
17843460,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.886646568775177,0.4661513268947601,0.4218055307865143,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.3938316106796264,0.050000000745058,0.0516538806259632,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8560171723365784,0.4195517003536224,0.2954453229904175,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8360236287117004,0.3890946805477142,0.3714659512042999,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7303832769393921,0.255195677280426,1.1647824048995972,285.0186767578125,284.95001220703125,300.4073791503906,294.5660400390625,298.9977111816406,298.36407470703125,285.0217590332031,1.0,0.5437700152397156,0.4233125448226928,0.4233125448226928,1.0,1.0,-2.7675461769104004,0.8562498688697815,1.9112964868545528,0.2318291813135147,0.9437476992607116,0.9437476992607116,0.0,157.52114868164062,177.0,55035.0078125,0.0,1949.632568359375,1.0,279.7001037597656,283.3003845214844,297.5371398925781,301.0346374511719,293.1499938964844,293.1499938964844,279.75,34148.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496321439743042,1.0,0.0,0.0,3.6465251445770255,3.646548748016357,8.872616490407381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.6591796875,0.0,1515.4669189453125,1895.4371337890625,0.0,2931.825439453125,0.9049408435821532,1.0,0.0,3.0,1.0,0.0
17843520,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8799303770065308,0.4656910002231598,0.4215469360351562,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.3901457190513611,0.050000000745058,0.0518418885767459,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8503861427307129,0.4199602007865906,0.2958372831344604,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8306518197059631,0.3893186748027801,0.3718312978744507,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7256258130073547,0.2551575005054474,1.1653459072113037,285.01007080078125,284.95001220703125,300.4290466308594,294.5502319335937,299.0055236816406,298.3655700683594,285.00830078125,1.0,0.5469236373901367,0.4232958257198334,0.4232958257198334,1.0,1.0,-2.769047260284424,0.8567805886268616,1.912266492843628,0.2318907678127288,0.9606995582580566,0.9606995582580566,0.0,162.3319549560547,180.0,55142.625,0.0,1974.71826171875,1.0,279.7421264648437,283.2877502441406,297.5312194824219,301.07147216796875,293.1499938964844,293.1499938964844,279.45001220703125,33179.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479174375534058,1.0,0.0,0.0,3.719320297241211,3.7193443775177,9.230398063664324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.193359375,0.0,1590.1627197265625,1895.4371337890625,0.0,2915.76904296875,0.9188469052314758,1.0,0.0,3.0,1.0,0.0
17843580,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8742244839668274,0.4646168053150177,0.421064019203186,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.3868823945522308,0.050000000745058,0.0520047657191753,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8457449674606323,0.419952243566513,0.2961249649524688,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8261804580688477,0.3892048597335815,0.3720779418945312,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7216094136238098,0.2549057006835937,1.1655787229537964,284.8688049316406,284.95001220703125,300.45074462890625,294.5343933105469,299.0130920410156,298.3668212890625,284.8641662597656,1.0,0.5495268106460571,0.4232791066169739,0.4232791066169739,1.0,1.0,-2.769589424133301,0.8569450974464417,1.912644386291504,0.2319197505712509,0.8643043637275696,0.8643043637275696,0.0,166.4770965576172,180.0,55944.93359375,0.0,1995.15087890625,1.0,279.4969177246094,283.1292419433594,297.57232666015625,301.2709655761719,293.1499938964844,293.1499938964844,279.45001220703125,37591.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548256158828735,1.0,0.0,0.0,3.688615560531616,3.688640117645264,9.07862499843759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.39453125,0.0,1588.590576171875,1895.4371337890625,0.0,2980.48779296875,0.9126429557800292,1.0,0.0,3.0,1.0,0.0
17843640,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8687151670455933,0.463357001543045,0.4200749099254608,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.383903443813324,0.050000000745058,0.0521584264934062,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8413414359092712,0.4197749495506286,0.2961219847202301,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.821906328201294,0.3889324367046356,0.3719941973686218,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7177039980888367,0.2545361816883087,1.16474187374115,284.8926086425781,284.95001220703125,300.4723815917969,294.5185241699219,299.0208740234375,298.3685607910156,284.8951110839844,1.0,0.5516008734703064,0.4232623875141144,0.4232623875141144,1.0,1.0,-2.7674777507781982,0.8561183214187622,1.911359429359436,0.2315822690725326,0.8550093173980713,0.8550093173980713,0.0,170.2930145263672,168.0,55602.4296875,0.0,2009.7850341796875,1.0,279.4576416015625,283.1591186523437,297.5435485839844,301.1840209960937,293.1499938964844,293.1499938964844,279.75,39312.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857012927532196,1.0,0.0,0.0,3.587935209274292,3.587959289550781,8.589788649260299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.66796875,0.0,1489.5692138671875,1895.4371337890625,0.0,3000.99365234375,0.8942171931266785,1.0,0.0,3.0,1.0,0.0
17843700,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8672208189964294,0.4627769589424133,0.4192580282688141,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.3833253085613251,0.050000000745058,0.0521889589726924,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.840536892414093,0.4200824797153473,0.2961718440055847,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8210355639457703,0.3890307247638702,0.3719225227832794,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7167649865150452,0.2544158697128296,1.1637178659439087,285.0174865722656,284.95001220703125,300.4939880371094,294.5026550292969,299.0292663574219,298.3712158203125,285.0204162597656,1.0,0.5514553189277649,0.4232456684112549,0.4232456684112549,1.0,1.0,-2.7652735710144043,0.8552567362785339,1.9100168943405151,0.2312357276678085,0.9397072196006776,0.9397072196006776,0.0,170.98663330078125,168.0,54812.26171875,0.0,2009.52978515625,1.0,279.69989013671875,283.2955017089844,297.47149658203125,300.9551696777344,293.1499938964844,293.1499938964844,279.75,34230.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508187532424927,1.0,0.0,0.0,3.6366043090820312,3.6366279125213614,8.824404176266398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.171875,0.0,1505.1265869140625,1895.4371337890625,0.0,2942.939697265625,0.9027968049049376,1.0,0.0,3.0,1.0,0.0
17843760,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.86855149269104,0.4624089896678924,0.4188595116138458,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.3843259513378143,0.050000000745058,0.052136342972517,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8422664999961853,0.4205999970436096,0.2964599132537842,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8225685358047485,0.3892988264560699,0.372085839509964,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7179713845252991,0.2544355392456054,1.16338050365448,285.0074768066406,284.95001220703125,300.5155029296875,294.48681640625,299.0378112792969,298.3740234375,285.0056457519531,1.0,0.5504594445228577,0.4232354462146759,0.4232354462146759,1.0,1.0,-2.7648673057556152,0.8550778031349182,1.9097895622253416,0.2311861515045166,0.9550509452819824,0.9550509452819824,0.0,169.64053344726562,156.0,54887.93359375,0.0,2002.534912109375,1.0,279.7420654296875,283.2822570800781,297.4657592773437,300.99041748046875,293.1499938964844,293.1499938964844,279.45001220703125,33276.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489096760749817,1.0,0.0,0.0,3.707823276519776,3.7078473567962646,9.173421062769194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.275390625,0.0,1577.758544921875,1895.4371337890625,0.0,2925.059326171875,0.9163156151771544,1.0,0.0,3.0,1.0,0.0
17843820,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8709416389465332,0.4614340364933014,0.4182198643684387,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.3860868513584137,0.050000000745058,0.0520453378558158,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8450307846069336,0.4207106232643127,0.2966388165950775,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8250874876976013,0.3892392218112945,0.3721244633197784,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7200536727905273,0.2542528212070465,1.1626909971237185,284.86669921875,284.95001220703125,300.5368957519531,294.4710693359375,299.04620361328125,298.376708984375,284.8622436523437,1.0,0.5487123727798462,0.4232251942157745,0.4232251942157745,1.0,1.0,-2.763427257537842,0.8545101284980774,1.9089173078536987,0.231038823723793,0.8581185936927795,0.8581185936927795,0.0,167.2874755859375,156.0,55637.2578125,0.0,1989.14501953125,1.0,279.4972229003906,283.1253662109375,297.5071105957031,301.1871337890625,293.1499938964844,293.1499938964844,279.45001220703125,37847.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556332588195801,1.0,0.0,0.0,3.672056198120117,3.6720807552337646,8.997294571599923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.0390625,0.0,1571.7540283203125,1895.4371337890625,0.0,2988.058349609375,0.9090455770492554,1.0,0.0,3.0,1.0,0.0
17843880,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8736739158630371,0.4602929353713989,0.4170777797698974,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.3882730305194855,0.050000000745058,0.0519351251423358,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8481863141059875,0.4206703603267669,0.2965295016765594,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.82797771692276,0.3890385031700134,0.3718359768390655,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.72243732213974,0.2539688944816589,1.1609481573104858,284.8924865722656,284.95001220703125,300.5581970214844,294.4554138183594,299.05487060546875,298.3800354003906,284.8948974609375,1.0,0.5462867617607117,0.4232149720191955,0.4232149720191955,1.0,1.0,-2.759351968765259,0.8529626727104187,1.9063892364501955,0.2304697334766388,0.8498983979225159,0.8498983979225159,0.0,164.35015869140625,144.0,55258.5625,0.0,1968.8431396484373,1.0,279.457763671875,283.1575622558594,297.4783020019531,301.0975952148437,293.1499938964844,293.1499938964844,279.75,39481.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575939536094666,1.0,0.0,0.0,3.567450761795044,3.567474603652954,8.491985568070959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.94677734375,0.0,1468.713623046875,1895.4371337890625,0.0,3006.441650390625,0.8898457884788513,1.0,0.0,3.0,1.0,0.0
17843940,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8779242634773254,0.4598257541656494,0.4161982238292694,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.3912048637866974,0.050000000745058,0.0517886988818645,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8527117371559143,0.4211190342903137,0.2965464293956756,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8320971131324768,0.3892138004302978,0.3716586828231811,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.725853443145752,0.2539404630661011,1.1594873666763306,285.01611328125,284.95001220703125,300.579345703125,294.4399108886719,299.06402587890625,298.3840637207031,285.0189208984375,1.0,0.5434347987174988,0.4232047498226166,0.4232047498226166,1.0,1.0,-2.7561659812927246,0.8517526984214783,1.9044133424758911,0.2299598306417465,0.9334803223609924,0.9334803223609924,0.0,160.52392578125,144.0,54464.84375,0.0,1945.8267822265625,1.0,279.6993713378906,283.2928771972656,297.406494140625,300.8681945800781,293.1499938964844,293.1499938964844,279.75,34284.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511689901351929,1.0,0.0,0.0,3.615848064422608,3.61587142944336,8.723959581402596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.5712890625,0.0,1482.7860107421875,1895.4371337890625,0.0,2946.220703125,0.8982272744178772,1.0,0.0,3.0,1.0,0.0
17844000,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8839563131332397,0.4595545530319214,0.4157701432704925,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.3947322368621826,0.050000000745058,0.0516074113547802,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8588864207267761,0.4217675328254699,0.2968339025974273,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8376805782318115,0.3895515501499176,0.3717622458934784,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7304940819740295,0.2540456652641296,1.1589363813400269,285.00537109375,284.95001220703125,300.6003112792969,294.424560546875,299.0731201171875,298.3879699707031,285.0035400390625,1.0,0.5403554439544678,0.4231944978237152,0.4231944978237152,1.0,1.0,-2.755239725112915,0.8513818383216858,1.9038578271865845,0.2298224568367004,0.9477059841156006,0.9477059841156006,0.0,155.89898681640625,132.0,54533.25,0.0,1922.6446533203125,1.0,279.74188232421875,283.2792358398437,297.4014587402344,300.9031677246094,293.1499938964844,293.1499938964844,279.45001220703125,33323.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490627408027649,1.0,0.0,0.0,3.686758995056152,3.686782836914064,9.069488555724092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.9296875,0.0,1554.2225341796875,1895.4371337890625,0.0,2926.49267578125,0.9115965962409972,1.0,0.0,3.0,1.0,0.0
17844060,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8904540538787842,0.4586760103702545,0.4151233434677124,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.3983480334281921,0.050000000745058,0.0514190271496772,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8656237721443176,0.422004759311676,0.2970297932624817,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8437719345092773,0.38955819606781,0.3717672228813171,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7355325818061829,0.2539450526237488,1.1581579446792605,284.86651611328125,284.95001220703125,300.62109375,294.409423828125,299.0819702148437,298.3915405273437,284.86236572265625,1.0,0.537026047706604,0.4232232272624969,0.4232232272624969,1.0,1.0,-2.753546714782715,0.850803017616272,1.9027436971664429,0.2297303229570388,0.8515976667404175,0.8515976667404175,0.0,151.0707244873047,132.0,55256.82421875,0.0,1897.3260498046875,1.0,279.49774169921875,283.1249694824219,297.44390869140625,301.0992736816406,293.1499938964844,293.1499938964844,279.45001220703125,38024.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556548357009888,1.0,0.0,0.0,3.6473076343536377,3.647331953048706,8.876424999471055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.341796875,0.0,1545.3153076171875,1895.4371337890625,0.0,2988.2607421875,0.9035916328430176,1.0,0.0,3.0,1.0,0.0
17844120,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8968282341957092,0.457632452249527,0.4139986634254455,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.4019193947315216,0.050000000745058,0.0512350350618362,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8723902106285095,0.4220955967903137,0.2969555258750915,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8499122858047485,0.3894218504428863,0.3714666068553924,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7405773997306824,0.2537432312965393,1.1564338207244873,284.8947448730469,284.95001220703125,300.64166259765625,294.39453125,299.09100341796875,298.3955993652344,284.8970642089844,1.0,0.5333963632583618,0.4232519567012787,0.4232519567012787,1.0,1.0,-2.74945330619812,0.8493372797966003,1.900115966796875,0.2292563915252685,0.8455060124397278,0.8455060124397278,0.0,146.2648162841797,120.0,54885.4609375,0.0,1868.4381103515625,1.0,279.4579467773437,283.1590576171875,297.4161376953125,301.0106506347656,293.1499938964844,293.1499938964844,279.75,39496.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575012683868408,1.0,0.0,0.0,3.542307138442993,3.542330741882324,8.372704201065062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.857421875,0.0,1442.0107421875,1895.4371337890625,0.0,3005.572265625,0.8843443393707275,1.0,0.0,3.0,1.0,0.0
17844180,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9046098589897156,0.4572381377220154,0.4131433367729187,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.4060011804103851,0.050000000745058,0.0510328933596611,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8805129528045654,0.4226642251014709,0.2970190942287445,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8573037981987,0.3896471560001373,0.3712881803512573,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7466511130332947,0.2537863850593567,1.1550558805465698,285.0166931152344,284.95001220703125,300.6619873046875,294.3798828125,299.1004333496094,298.4003295898437,285.0193786621094,1.0,0.5296244621276855,0.4232806861400604,0.4232806861400604,1.0,1.0,-2.7463836669921875,0.8482589721679688,1.8981245756149288,0.2288629114627838,0.9283995628356934,0.9283995628356934,0.0,141.03253173828125,120.0,54114.6953125,0.0,1839.2093505859373,1.0,279.69879150390625,283.2924194335937,297.3454895019531,300.783935546875,293.1499938964844,293.1499938964844,279.75,34223.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509964346885681,1.0,0.0,0.0,3.592641115188598,3.5926642417907715,8.612336159785627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.705078125,0.0,1457.2042236328125,1895.4371337890625,0.0,2944.6044921875,0.8930132389068604,1.0,0.0,3.0,1.0,0.0
17844240,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9149019718170166,0.4570219814777374,0.4127313792705536,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.4108578562736511,0.050000000745058,0.0508098267018795,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8904694318771362,0.4234206080436706,0.2973544597625732,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8664334416389465,0.3900213241577148,0.3713901937007904,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7541983723640442,0.2539516389369964,1.154599666595459,285.00506591796875,284.95001220703125,300.6820678710937,294.36553955078125,299.1097412109375,298.4048156738281,285.00323486328125,1.0,0.5258367657661438,0.4233094155788421,0.4233094155788421,1.0,1.0,-2.745596170425415,0.8480286598205566,1.8975673913955688,0.2288431078195572,0.9420527815818788,0.9420527815818788,0.0,135.3549346923828,108.0,54193.03515625,0.0,1811.427734375,1.0,279.74169921875,283.27801513671875,297.3417053222656,300.8205871582031,293.1499938964844,293.1499938964844,279.45001220703125,33271.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488302826881409,1.0,0.0,0.0,3.664840936660767,3.6648645401000977,8.961971502685628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.51953125,0.0,1529.245361328125,1895.4371337890625,0.0,2924.316162109375,0.90662282705307,1.0,0.0,3.0,1.0,0.0
17844300,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9262413382530212,0.4562019109725952,0.4121039807796478,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.4161987602710724,0.050000000745058,0.0505900122225284,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9010010361671448,0.4237620532512665,0.2976004183292389,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8762266039848328,0.3900612890720367,0.3713956475257873,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7623483538627625,0.2539063394069671,1.153928279876709,284.86737060546875,284.95001220703125,300.70184326171875,294.3515319824219,299.1185913085937,298.4088134765625,284.8634033203125,1.0,0.5219578742980957,0.4233381450176239,0.4233381450176239,1.0,1.0,-2.7440779209136963,0.8475199937820435,1.8965579271316528,0.2287851125001907,0.8467943668365479,0.8467943668365479,0.0,129.73724365234375,108.0,54908.33203125,0.0,1782.8350830078125,1.0,279.49822998046875,283.1252746582031,297.3857116699219,301.0177917480469,293.1499938964844,293.1499938964844,279.45001220703125,38068.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554098606109619,1.0,0.0,0.0,3.624200344085693,3.624224424362183,8.764308745412563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.9853515625,0.0,1520.02001953125,1895.4371337890625,0.0,2985.964111328125,0.8984331488609314,1.0,0.0,3.0,1.0,0.0
17844360,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9375088214874268,0.4552277624607086,0.4110146164894104,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.4219526350498199,0.050000000745058,0.0503821596503257,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9119352698326112,0.4239579439163208,0.2975811660289764,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8861322402954102,0.3899647891521454,0.3711057305335998,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7706378102302551,0.2537585794925689,1.152336597442627,284.8968811035156,284.95001220703125,300.7213439941406,294.3379211425781,299.1274719238281,298.41314697265625,284.89910888671875,1.0,0.5178987383842468,0.4233789145946502,0.4233789145946502,1.0,1.0,-2.740236282348633,0.846173107624054,1.894063115119934,0.2283724546432495,0.8421435952186584,0.8421435952186584,0.0,124.33653259277344,96.0,54551.43359375,0.0,1751.8095703125,1.0,279.4581298828125,283.1601867675781,297.3593139648437,300.9312744140625,293.1499938964844,293.1499938964844,279.75,39442.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572418093681335,1.0,0.0,0.0,3.520059823989868,3.52008318901062,8.267864473054942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.6455078125,0.0,1418.19140625,1895.4371337890625,0.0,3003.1396484375,0.8794143795967102,1.0,0.0,3.0,1.0,0.0
