time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844420,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.950506865978241,0.4548908174037933,0.4101994931697845,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.4290233254432678,0.050000000745058,0.0501618757843971,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9256660342216492,0.4246235489845276,0.2977018058300018,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8977786898612976,0.3902263641357422,0.3709455132484436,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7804712653160095,0.2538476586341858,1.151098370552063,285.0172119140625,284.95001220703125,300.7405090332031,294.32470703125,299.13671875,298.41802978515625,285.01983642578125,1.0,0.5137884020805359,0.4234196543693542,0.4234196543693542,1.0,1.0,-2.7374515533447266,0.8452281355857849,1.8922234773635864,0.228045254945755,0.9243808388710022,0.9243808388710022,0.0,118.65533447265624,96.0,53804.0625,0.0,1721.1331787109375,1.0,279.6982727050781,283.2917175292969,297.2900390625,300.7076110839844,293.1499938964844,293.1499938964844,279.75,34143.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507153391838074,1.0,0.0,0.0,3.57231068611145,3.572333574295044,8.515138461007155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.310546875,0.0,1434.8447265625,1895.4371337890625,0.0,2941.970947265625,0.8884193897247314,1.0,0.0,3.0,1.0,0.0
17844480,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9653915166854858,0.454723984003067,0.409821093082428,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.4380319118499756,0.050000000745058,0.0499251224100589,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9423736929893494,0.4254697263240814,0.2980917096138,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9123219847679138,0.3906323611736297,0.3710655272006988,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7924994230270386,0.254051148891449,1.1507638692855835,285.0048522949219,284.95001220703125,300.75933837890625,294.3119201660156,299.145751953125,298.4226379394531,285.0030212402344,1.0,0.509730339050293,0.4234603941440582,0.4234603941440582,1.0,1.0,-2.736921548843384,0.8451216220855713,1.891799807548523,0.2280838787555694,0.9375558495521544,0.9375558495521544,0.0,112.64012145996094,84.0,53893.84765625,0.0,1692.2791748046875,1.0,279.7415466308594,283.2766418457031,297.2878112792969,300.746337890625,293.1499938964844,293.1499938964844,279.45001220703125,33208.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485182523727417,1.0,0.0,0.0,3.6458661556243896,3.6458895206451416,8.869409953149443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.6904296875,0.0,1507.70947265625,1895.4371337890625,0.0,2921.39404296875,0.9023039937019348,1.0,0.0,3.0,1.0,0.0
17844540,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9797667264938354,0.453959584236145,0.4092298150062561,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.4485238790512085,0.050000000745058,0.049694936722517,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9594241380691528,0.4258962571620941,0.29839026927948,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9293767213821412,0.3907055556774139,0.3710907697677612,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8055045008659363,0.2540426254272461,1.1502094268798828,284.8681030273437,284.95001220703125,300.7777709960937,294.29962158203125,299.1542053222656,298.4266052246094,284.8642272949219,1.0,0.5056323409080505,0.4235011339187622,0.4235011339187622,1.0,1.0,-2.735661745071411,0.8447373509407043,1.890924334526062,0.2280793935060501,0.842980146408081,0.842980146408081,0.0,106.76860809326172,84.0,54605.76953125,0.0,1663.0355224609375,1.0,279.4986572265625,283.1251220703125,297.33367919921875,300.9451599121094,293.1499938964844,293.1499938964844,279.45001220703125,38083.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855095386505127,1.0,0.0,0.0,3.604579210281372,3.604603052139282,8.669667295180261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.2548828125,0.0,1498.61181640625,1895.4371337890625,0.0,2983.01611328125,0.8940438032150269,1.0,0.0,3.0,1.0,0.0
17844600,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9926609396934508,0.4530476331710815,0.4081863164901733,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.4602405428886413,0.050000000745058,0.0494791194796562,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9753425121307372,0.4261828958988189,0.2984261810779571,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9469536542892456,0.3906463980674743,0.370826244354248,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8182893991470337,0.2539320588111877,1.1487462520599363,284.89849853515625,284.95001220703125,300.7958374023437,294.287841796875,299.1626281738281,298.4308776855469,284.9006652832031,1.0,0.5013927221298218,0.4235418736934662,0.4235418736934662,1.0,1.0,-2.73211669921875,0.8435032367706299,1.88861346244812,0.2276963740587234,0.8394069671630859,0.8394069671630859,0.0,101.1766128540039,87.0,54263.79296875,0.0,1631.80908203125,1.0,279.4582824707031,283.1605834960937,297.3091125488281,300.8612670898437,293.1499938964844,293.1499938964844,279.75,39385.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569160103797913,1.0,0.0,0.0,3.5013880729675293,3.501411437988281,8.180386430467479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.9619140625,0.0,1398.3282470703125,1895.4371337890625,0.0,3000.084716796875,0.8752660751342773,1.0,0.0,3.0,1.0,0.0
17844660,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.4527773857116699,0.4066003262996673,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.4679432511329651,0.050000000745058,0.0493492037057876,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9850084781646729,0.4269258081912994,0.298673927783966,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9581482410430908,0.3909375667572021,0.3707896769046783,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.826464831829071,0.2540498971939087,1.1480921506881714,285.0180358886719,284.95001220703125,300.8134765625,294.276611328125,299.1713562011719,298.4356689453125,285.0204467773437,1.0,0.4990407228469848,0.4235957860946655,0.4235957860946655,1.0,1.0,-2.7295308113098145,0.8426550030708313,1.8868757486343384,0.2274829298257827,0.9214634895324708,0.9214634895324708,0.0,97.7948760986328,87.0,53540.390625,0.0,1612.3214111328125,1.0,279.69781494140625,283.2908935546875,297.2417297363281,300.6412048339844,293.1499938964844,293.1499938964844,279.75,34056.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503628969192505,1.0,0.0,0.0,3.555537223815918,3.5555598735809326,8.435362701675331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.779296875,0.0,1416.4261474609375,1895.4371337890625,0.0,2938.669921875,0.8846225142478943,1.0,0.0,3.0,1.0,0.0
17844720,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.4534914791584015,0.3980761170387268,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.4726898670196533,0.050000000745058,0.0492631308734416,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9915932416915894,0.42786905169487,0.2992084920406341,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.965920865535736,0.3913100361824035,0.3710650205612182,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8324117660522461,0.254227727651596,1.148500680923462,284.9979858398437,284.95001220703125,300.8306884765625,294.2659912109375,299.18359375,298.4465637207031,284.992431640625,1.0,0.4973645806312561,0.4236497282981872,0.4236497282981872,1.0,1.0,-2.727339744567871,0.8426019549369812,1.884737849235535,0.2195651531219482,0.928617775440216,0.928617775440216,0.0,95.14839935302734,105.0,53448.09375,0.0,1592.9439697265625,1.0,279.74139404296875,283.26904296875,297.2410583496094,300.6786499023437,293.1499938964844,293.1499938964844,279.45001220703125,33333.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480685949325562,1.0,0.0,0.0,3.626774787902832,3.626797914505005,8.776764275353344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.087890625,0.0,1487.661376953125,1895.4371337890625,0.0,2917.184326171875,0.8980060815811157,1.0,0.0,3.0,1.0,0.0
17844780,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.4535186290740967,0.4016132354736328,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.4708988964557647,0.050000000745058,0.0492961965501308,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9897605776786804,0.4283095896244049,0.2997623980045318,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9632771611213684,0.3914030492305755,0.3713442385196686,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8302866816520691,0.254256933927536,1.1492222547531128,284.8695678710937,284.95001220703125,300.8474426269531,294.2559509277344,299.1887512207031,298.4456481933594,284.8666687011719,1.0,0.4981767535209656,0.4237036406993866,0.4237036406993866,1.0,1.0,-2.7267799377441406,0.8418891429901123,1.8848909139633176,0.2271399348974228,0.8382768034934998,0.8382768034934998,0.0,96.34282684326172,105.0,54276.0546875,0.0,1601.6241455078125,1.0,279.49920654296875,283.12762451171875,297.2880249023437,300.875244140625,293.1499938964844,293.1499938964844,279.45001220703125,38254.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543680906295776,1.0,0.0,0.0,3.579776763916016,3.5798003673553467,8.550769052817486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6455078125,0.0,1472.9808349609375,1895.4371337890625,0.0,2976.19921875,0.8887285590171814,1.0,0.0,3.0,1.0,0.0
17844840,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.4524420797824859,0.4073798358440399,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.4670614302158355,0.050000000745058,0.0493646226823329,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9851666688919068,0.4286395907402038,0.3000298142433166,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9573455452919006,0.3913721740245819,0.3713805973529815,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8257039785385132,0.2541772723197937,1.1492362022399902,284.907958984375,284.95001220703125,300.8637084960937,294.2466125488281,299.1932373046875,298.444091796875,284.9105224609375,1.0,0.5006911754608154,0.4237575531005859,0.4237575531005859,1.0,1.0,-2.7341785430908203,0.8447728157043457,1.889405846595764,0.2283887714147567,0.8420411348342896,0.8420411348342896,0.0,98.34418487548828,123.0,54135.05859375,0.0,1621.601806640625,1.0,279.4584655761719,283.1665954589844,297.2673034667969,300.80242919921875,293.1499938964844,293.1499938964844,279.75,38962.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561736345291138,1.0,0.0,0.0,3.48781156539917,3.4878346920013428,8.117071388369368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.5869140625,0.0,1381.2794189453125,1895.4371337890625,0.0,2993.12451171875,0.8721003532409668,1.0,0.0,3.0,1.0,0.0
17844900,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9880430698394777,0.4515328407287597,0.4068508446216583,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.4567791521549225,0.050000000745058,0.0495391488075256,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9731114506721495,0.4293918013572693,0.3005222678184509,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9426631331443788,0.3916482031345367,0.3716557621955871,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8148768544197083,0.2542653381824493,1.1500325202941897,285.025146484375,284.95001220703125,300.8794860839844,294.23797607421875,299.1996765136719,298.4460144042969,285.0277709960937,1.0,0.5039893984794617,0.4238114655017853,0.4238114655017853,1.0,1.0,-2.73565411567688,0.8454403877258301,1.8902136087417605,0.2288105487823486,0.925412118434906,0.925412118434906,0.0,102.82308197021484,123.0,53512.671875,0.0,1644.613037109375,1.0,279.6976623535156,283.2928161621094,297.205322265625,300.5971374511719,293.1499938964844,293.1499938964844,279.75,33682.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499974608421326,1.0,0.0,0.0,3.5512895584106445,3.551312208175659,8.415220236202003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.10791015625,0.0,1409.2281494140625,1895.4371337890625,0.0,2935.246826171875,0.8833138942718506,1.0,0.0,3.0,1.0,0.0
17844960,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9745894074440002,0.4510340094566345,0.406502366065979,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.4461184740066528,0.050000000745058,0.0497441366314888,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9590820670127868,0.4302714765071869,0.3012785315513611,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9266150593757628,0.3920291364192962,0.3722107112407684,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8029240369796753,0.2544181644916534,1.1516706943511963,285.0128173828125,284.95001220703125,300.89471435546875,294.23004150390625,299.2059020996094,298.44793701171875,285.010986328125,1.0,0.5080825686454773,0.4238056540489197,0.4238056540489197,1.0,1.0,-2.739003896713257,0.8466880917549133,1.8923157453536987,0.2292869538068771,0.9412884712219238,0.9412884712219238,0.0,108.13566589355467,141.0,53694.44921875,0.0,1674.3160400390625,1.0,279.7413635253906,283.2767028808594,297.2091064453125,300.64813232421875,293.1499938964844,293.1499938964844,279.45001220703125,32767.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481852412223816,1.0,0.0,0.0,3.632381677627564,3.632404804229736,8.803922924016661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.8916015625,0.0,1489.5894775390625,1895.4371337890625,0.0,2918.276123046875,0.8989747166633606,1.0,0.0,3.0,1.0,0.0
17845020,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9582261443138124,0.4500684738159179,0.4061280190944671,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.4354356527328491,0.050000000745058,0.0499889999628067,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.942474901676178,0.4307005107402801,0.3019400835037231,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9095377326011658,0.3920495212078094,0.3726745545864105,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7896366715431213,0.2543242871761322,1.1530667543411257,284.8751525878906,284.95001220703125,300.909423828125,294.222900390625,299.211181640625,298.44879150390625,284.8709716796875,1.0,0.5127153992652893,0.4237998425960541,0.4237998425960541,1.0,1.0,-2.741882562637329,0.847745954990387,1.8941365480422967,0.2297452390193939,0.8487043380737305,0.8487043380737305,0.0,114.44481658935548,141.0,54519.4765625,0.0,1708.0361328125,1.0,279.49884033203125,283.1224975585937,297.260986328125,300.85955810546875,293.1499938964844,293.1499938964844,279.45001220703125,37468.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552052974700928,1.0,0.0,0.0,3.602618932723999,3.60264253616333,8.660239814162196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0625,0.0,1491.93359375,1895.4371337890625,0.0,2984.04638671875,0.893252968788147,1.0,0.0,3.0,1.0,0.0
17845080,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9391857385635376,0.4489914178848266,0.4053995907306671,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.4252617061138153,0.050000000745058,0.0502746514976024,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9239988327026368,0.4309603571891784,0.3023375868797302,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.893173098564148,0.3919042348861694,0.3728460669517517,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7757134437561035,0.2540920972824096,1.153520107269287,284.90216064453125,284.95001220703125,300.9235534667969,294.2165832519531,299.2161865234375,298.4496154785156,284.9044189453125,1.0,0.5176448822021484,0.4237940311431885,0.4237940311431885,1.0,1.0,-2.74258041381836,0.8479925990104675,1.8945878744125368,0.2298426628112793,0.8445128202438354,0.8445128202438354,0.0,121.706298828125,159.0,54275.3125,0.0,1743.023193359375,1.0,279.4582824707031,283.1537780761719,297.2423095703125,300.78875732421875,293.1499938964844,293.1499938964844,279.75,38921.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575013875961304,1.0,0.0,0.0,3.508653163909912,3.508676528930664,8.214368563130847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.1875,0.0,1402.537841796875,1895.4371337890625,0.0,3005.573486328125,0.8764526844024658,1.0,0.0,3.0,1.0,0.0
17845140,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9210869669914246,0.4485562443733215,0.4049843251705169,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.4167068004608154,0.050000000745058,0.0505705066025257,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9075508713722228,0.4316705763339996,0.3028768301010132,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8785414099693298,0.3920963108539581,0.3731453120708465,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7632037401199341,0.2540682554244995,1.1542856693267822,285.0225830078125,284.95001220703125,300.93707275390625,294.2110900878906,299.2214050292969,298.4509582519531,285.0254211425781,1.0,0.5228804349899292,0.4237882196903229,0.4237882196903229,1.0,1.0,-2.7443597316741943,0.848649263381958,1.8957103490829468,0.2300241738557815,0.9285053014755248,0.9285053014755248,0.0,129.2611083984375,159.0,53623.4765625,0.0,1781.0350341796875,1.0,279.6980895996094,283.284423828125,297.17999267578125,300.5786437988281,293.1499938964844,293.1499938964844,279.75,33770.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512932658195496,1.0,0.0,0.0,3.567168474197388,3.567191362380981,8.490642358083278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.51806640625,0.0,1426.652099609375,1895.4371337890625,0.0,2947.385009765625,0.8869525194168091,1.0,0.0,3.0,1.0,0.0
17845200,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9057356715202332,0.4482997357845306,0.4050277173519134,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.4095560908317566,0.050000000745058,0.0508674830198287,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8943455815315247,0.4325369000434875,0.3036832809448242,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8658178448677063,0.3924219310283661,0.3737281858921051,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7524329423904419,0.2541406750679016,1.1559362411499023,285.0119934082031,284.95001220703125,300.95001220703125,294.2065124511719,299.2262878417969,298.4519348144531,285.01025390625,1.0,0.5284327864646912,0.4237824082374573,0.4237824082374573,1.0,1.0,-2.748420238494873,0.850155234336853,1.89826500415802,0.2305712550878524,0.9449800848960876,0.9449800848960876,0.0,136.92864990234375,177.0,53812.50390625,0.0,1823.1009521484373,1.0,279.7414855957031,283.269775390625,297.18524169921875,300.6302795410156,293.1499938964844,293.1499938964844,279.45001220703125,32820.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493393063545227,1.0,0.0,0.0,3.647500276565552,3.647523641586304,8.87736234744807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.8115234375,0.0,1506.6171875,1895.4371337890625,0.0,2929.0830078125,0.9024171233177184,1.0,0.0,3.0,1.0,0.0
17845260,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8957958221435547,0.4498132467269897,0.4059564471244812,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.4043635129928589,0.050000000745058,0.0511124655604362,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8854674100875854,0.4353806674480438,0.3052452206611633,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8573340773582458,0.3948605060577392,0.3753888309001922,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7457155585289001,0.2565356492996216,1.1630765199661257,284.8832397460937,284.95001220703125,300.9623413085937,294.20220947265625,299.2439880371094,298.47088623046875,284.88067626953125,1.0,0.5346259474754333,0.4237289130687713,0.4237289130687713,1.0,1.0,-2.7622547149658203,0.8552300333976746,1.907024621963501,0.2321673035621643,0.8589563965797424,0.8589563965797424,0.0,143.61915588378906,177.0,54844.17578125,0.0,1875.833984375,1.0,279.4984741210937,283.1223449707031,297.2401428222656,300.84869384765625,293.1499938964844,293.1499938964844,279.45001220703125,37166.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563317656517029,1.0,0.0,0.0,3.62277626991272,3.622800350189209,8.757423302085954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.2294921875,0.0,1511.7523193359375,1895.4371337890625,0.0,2994.606689453125,0.8978109359741211,1.0,0.0,3.0,1.0,0.0
17845320,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8866846561431885,0.4504197239875793,0.4069643914699554,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.3994919955730438,0.050000000745058,0.0513592436909675,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8774965405464172,0.4374062418937683,0.3070026636123657,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8498914241790771,0.3965385854244232,0.3774349689483642,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7401720881462097,0.2583101987838745,1.1730458736419678,284.9183654785156,284.95001220703125,300.9741516113281,294.1976013183594,299.2555847167969,298.4811096191406,284.9210510253906,1.0,0.5413575172424316,0.4236754179000854,0.4236754179000854,1.0,1.0,-2.7803196907043457,0.8618393540382385,1.9184802770614624,0.2347744256258011,0.8646557927131653,0.8646557927131653,0.0,150.53504943847656,180.0,55002.51171875,0.0,1936.7852783203125,1.0,279.4580993652344,283.15264892578125,297.2279968261719,300.8041381835937,293.1499938964844,293.1499938964844,279.75,37853.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592949509620667,1.0,0.0,0.0,3.556875944137573,3.556899309158325,8.441715522167215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.99072265625,0.0,1445.5225830078125,1895.4371337890625,0.0,3022.392578125,0.8864201307296753,1.0,0.0,3.0,1.0,0.0
17845380,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8801136016845703,0.4511291086673736,0.4076939225196838,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.3958260416984558,0.050000000745058,0.0515498332679271,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8719735145568848,0.4394010305404663,0.3085123300552368,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8446974754333496,0.398084282875061,0.3791111707687378,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.736366868019104,0.2598633766174316,1.181288242340088,285.0457763671875,284.95001220703125,300.9854431152344,294.192626953125,299.2653503417969,298.4891357421875,285.04962158203125,1.0,0.5463573336601257,0.4236219227313995,0.4236219227313995,1.0,1.0,-2.7951643466949463,0.8672446608543396,1.927919626235962,0.2368883788585662,0.9597921967506408,0.9597921967506408,0.0,155.91285705566406,180.0,54595.5703125,0.0,1985.9703369140625,1.0,279.6995544433594,283.2860412597656,297.172119140625,300.61895751953125,293.1499938964844,293.1499938964844,279.75,32971.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544512391090393,1.0,0.0,0.0,3.630714178085327,3.630737543106079,8.795842063591408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.4482421875,0.0,1489.2794189453125,1895.4371337890625,0.0,2976.978515625,0.9004736542701721,1.0,0.0,3.0,1.0,0.0
17845440,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8752084970474243,0.4517442882061004,0.4084968566894531,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.3928225338459015,0.050000000745058,0.051705215126276,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8680003881454468,0.4412766396999359,0.3100068271160126,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8408799171447754,0.3994728624820709,0.3806846439838409,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7335888147354126,0.2612165808677673,1.1886471509933472,285.0426025390625,284.95001220703125,300.9961853027344,294.1873779296875,299.2734375,298.4951171875,285.04107666015625,1.0,0.5507785081863403,0.423568457365036,0.423568457365036,1.0,1.0,-2.8088507652282715,0.8722160458564758,1.9366346597671509,0.2388128936290741,0.9905033707618712,0.9905033707618712,0.0,160.35772705078125,183.0,55014.3125,0.0,2029.2896728515625,1.0,279.74200439453125,283.2738342285156,297.1802062988281,300.6908264160156,293.1499938964844,293.1499938964844,279.45001220703125,31938.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541042804718018,1.0,0.0,0.0,3.72566819190979,3.7256922721862793,9.261933087145736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.037109375,0.0,1587.9739990234375,1895.4371337890625,0.0,2973.7265625,0.9194945693016052,1.0,0.0,3.0,1.0,0.0
17845500,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.870485782623291,0.4515608549118042,0.4088754653930664,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.3898968696594238,0.050000000745058,0.0518534444272518,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8642255067825317,0.4424981474876404,0.3112190365791321,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8372436761856079,0.4002906680107116,0.3819019496440887,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7308593988418579,0.2621015608310699,1.1944652795791626,284.89678955078125,284.95001220703125,301.0064697265625,294.1817932128906,299.2795715332031,298.4987487792969,284.890625,1.0,0.5545980930328369,0.4235149621963501,0.4235149621963501,1.0,1.0,-2.8194053173065186,0.8760138154029846,1.9433914422988887,0.2403275817632675,0.901614785194397,0.901614785194397,0.0,164.51026916503906,183.0,56203.3828125,0.0,2066.442138671875,1.0,279.49639892578125,283.1041259765625,297.2347412109375,300.9270935058594,293.1499938964844,293.1499938964844,279.45001220703125,35471.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626736402511597,1.0,0.0,0.0,3.734951496124268,3.734976291656494,9.308146786679572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.6611328125,0.0,1625.702392578125,1895.4371337890625,0.0,3054.082275390625,0.9220470786094666,1.0,0.0,3.0,1.0,0.0
17845560,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8654210567474365,0.4509843289852142,0.4085891544818878,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.3868625462055206,0.050000000745058,0.0520047433674335,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8601585626602173,0.4433468878269195,0.3119947016239166,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8333452939987183,0.4007413387298584,0.3825925290584564,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7277970314025879,0.2626436054706573,1.198196291923523,284.9009704589844,284.95001220703125,301.0162048339844,294.1759033203125,299.2840881347656,298.5013732910156,284.903076171875,1.0,0.5577972531318665,0.4231701493263244,0.4231701493263244,1.0,1.0,-2.8254950046539307,0.8775109648704529,1.947983980178833,0.2405023425817489,0.8848080039024353,0.8848080039024353,0.0,168.57289123535156,186.0,56145.6953125,0.0,2096.029052734375,1.0,279.4573059082031,283.1126708984375,297.2181396484375,300.8760986328125,293.1499938964844,293.1499938964844,279.75,37710.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667178750038147,1.0,0.0,0.0,3.669314861297608,3.669339179992676,8.983865313894057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.9814453125,0.0,1567.6280517578125,1895.4371337890625,0.0,3092.02099609375,0.9108405709266664,1.0,0.0,3.0,1.0,0.0
17845620,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8613457083702087,0.4509974718093872,0.4084241688251495,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.3843556344509125,0.050000000745058,0.0521335713565349,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8569852113723755,0.4446120262145996,0.312798261642456,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8302090764045715,0.4014687538146972,0.383246511220932,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7252901792526245,0.2633000016212463,1.2013872861862185,285.03082275390625,284.95001220703125,301.02545166015625,294.16973876953125,299.28839111328125,298.5040283203125,285.03472900390625,1.0,0.5605795383453369,0.4228253364562988,0.4228253364562988,1.0,1.0,-2.8310353755950928,0.8787643313407898,1.9522709846496584,0.240447923541069,0.9761098027229308,0.9761098027229308,0.0,172.04043579101562,186.0,55466.29296875,0.0,2121.955078125,1.0,279.7019348144531,283.2543334960937,297.1532897949219,300.66510009765625,293.1499938964844,293.1499938964844,279.75,33583.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618897795677185,1.0,0.0,0.0,3.723358869552612,3.7233831882476807,9.250454695575172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.9736328125,0.0,1597.8812255859375,1895.4371337890625,0.0,3046.729736328125,0.9215788245201112,1.0,0.0,3.0,1.0,0.0
17845680,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8586055636405945,0.451233297586441,0.40870201587677,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.3824847936630249,0.050000000745058,0.0522323586046695,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8550365567207336,0.4460690021514892,0.3138580024242401,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8281430602073669,0.4023398458957672,0.3841410279273987,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7236524820327759,0.264022558927536,1.205078125,285.029052734375,284.95001220703125,301.0342102050781,294.1632385253906,299.2921142578125,298.5059814453125,285.027587890625,1.0,0.5631451606750488,0.4224804937839508,0.4224804937839508,1.0,1.0,-2.838271379470825,0.8806421756744385,1.9576293230056765,0.2406574785709381,1.0,1.0,0.0,174.81179809570312,189.0,55712.28125,0.0,2147.451171875,1.0,279.7427062988281,283.2463684082031,297.1540222167969,300.7173156738281,293.1499938964844,293.1499938964844,279.45001220703125,32681.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610129356384277,1.0,0.0,0.0,3.802726268768311,3.802751064300537,9.649024832469877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8876953125,0.0,1683.9437255859375,1895.4371337890625,0.0,3038.50537109375,0.9373379945755004,1.0,0.0,3.0,1.0,0.0
17845740,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8559095859527588,0.4508310854434967,0.4087669849395752,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.380726546049118,0.050000000745058,0.0523273944854736,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8531594276428223,0.4470413327217102,0.3148019313812256,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8261470198631287,0.4028220474720001,0.3849071264266968,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7220413684844971,0.2644555568695068,1.208232283592224,284.882568359375,284.95001220703125,301.04248046875,294.1564636230469,299.29473876953125,298.5066223144531,284.87646484375,1.0,0.5654612183570862,0.4221356809139251,0.4221356809139251,1.0,1.0,-2.844315767288208,0.8820669054985046,1.962248921394348,0.2407653331756591,0.9085557460784912,0.9085557460784912,0.0,177.44854736328125,189.0,56792.22265625,0.0,2170.396484375,1.0,279.4949035644531,283.07769775390625,297.2032775878906,300.9387512207031,293.1499938964844,293.1499938964844,279.45001220703125,36124.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687537908554077,1.0,0.0,0.0,3.7998592853546143,3.799884796142578,9.63448087532015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.7626953125,0.0,1707.33935546875,1895.4371337890625,0.0,3111.120361328125,0.9370903372764589,1.0,0.0,3.0,1.0,0.0
17845800,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8526623249053955,0.4501281678676605,0.4082826673984527,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.3788427114486694,0.050000000745058,0.0524317547678947,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8507939577102661,0.4477466642856598,0.3154065907001495,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8237098455429077,0.4030556380748749,0.3852913081645965,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.719995379447937,0.2646729946136474,1.2100040912628174,284.8886413574219,284.95001220703125,301.0502624511719,294.1493835449219,299.2969055175781,298.507080078125,284.8910217285156,1.0,0.5674517750740051,0.4217908680438995,0.4217908680438995,1.0,1.0,-2.8471806049346924,0.8823113441467285,1.964869260787964,0.2403770536184311,0.8884472846984863,0.8884472846984863,0.0,180.2008056640625,192.0,56621.6328125,0.0,2188.60009765625,1.0,279.45684814453125,283.0902709960937,297.1839599609375,300.8752746582031,293.1499938964844,293.1499938964844,279.75,38387.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719380497932434,1.0,0.0,0.0,3.721956491470337,3.7219817638397217,9.24348853459378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.23876953125,0.0,1632.923828125,1895.4371337890625,0.0,3140.98974609375,0.923057496547699,1.0,0.0,3.0,1.0,0.0
17845860,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.85007643699646,0.4500876069068908,0.4079990983009338,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.3772867619991302,0.050000000745058,0.0525199621915817,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8490219712257385,0.448955088853836,0.3161108791828155,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8217785954475403,0.4036585986614227,0.3857444226741791,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.718345046043396,0.2651074230670929,1.2117805480957031,285.02374267578125,284.95001220703125,301.0575561523437,294.1420288085937,299.2998046875,298.50830078125,285.0278625488281,1.0,0.5692726969718933,0.4216248095035553,0.4216248095035553,1.0,1.0,-2.8504672050476074,0.8831148147583008,1.9673523902893064,0.2403499782085418,0.9801360964775084,0.9801360964775084,0.0,182.554428100586,192.0,55846.60546875,0.0,2205.62353515625,1.0,279.7030029296875,283.2385559082031,297.1182556152344,300.6555480957031,293.1499938964844,293.1499938964844,279.75,34121.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663761615753174,1.0,0.0,0.0,3.7662837505340576,3.766308546066284,9.464972663408844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.15234375,0.0,1651.923828125,1895.4371337890625,0.0,3088.8154296875,0.9316316246986388,1.0,0.0,3.0,1.0,0.0
17845920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8485147953033447,0.4503087997436523,0.4082151353359222,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.3761734962463379,0.050000000745058,0.0525841787457466,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8481913208961487,0.4504024684429168,0.3171235918998718,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8206876516342163,0.404462456703186,0.3865158557891845,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7174221873283386,0.2656788527965545,1.2144789695739746,285.0250244140625,284.95001220703125,301.0643920898437,294.1343688964844,299.3025817871094,298.50933837890625,285.02392578125,1.0,0.5710819959640503,0.421458750963211,0.421458750963211,1.0,1.0,-2.856189250946045,0.8848443627357483,1.971344828605652,0.2407306432723999,1.0,1.0,0.0,184.39370727539065,180.0,56028.515625,0.0,2224.34423828125,1.0,279.7430114746094,283.2345275878906,297.11895751953125,300.7034912109375,293.1499938964844,293.1499938964844,279.45001220703125,33211.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649381399154663,1.0,0.0,0.0,3.8367438316345215,3.836769104003906,9.822427955441526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.68359375,0.0,1729.09130859375,1895.4371337890625,0.0,3075.3251953125,0.9453100562095642,1.0,0.0,3.0,1.0,0.0
17845980,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8492559194564819,0.4499152600765228,0.4081592857837677,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.3766812980175018,0.050000000745058,0.0525546260178089,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8497028946876526,0.4513872861862182,0.3179768323898315,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8218147158622742,0.4049098789691925,0.3871099352836609,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7184528708457947,0.2660076916217804,1.216472029685974,284.88006591796875,284.95001220703125,301.0707702636719,294.1264343261719,299.3046569824219,298.5096740722656,284.8739318847656,1.0,0.570917546749115,0.4212926924228668,0.4212926924228668,1.0,1.0,-2.8602294921875,0.8859406113624573,1.974288821220398,0.2409756928682327,0.9117282629013062,0.9117282629013062,0.0,183.801025390625,180.0,57073.265625,0.0,2228.3720703125,1.0,279.4942626953125,283.06744384765625,297.1680603027344,300.9219970703125,293.1499938964844,293.1499938964844,279.45001220703125,36439.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722050786018372,1.0,0.0,0.0,3.828808307647705,3.828834056854248,9.781839480638157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.0810546875,0.0,1744.802490234375,1895.4371337890625,0.0,3143.494384765625,0.9438465237617492,1.0,0.0,3.0,1.0,0.0
17846040,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8506576418876648,0.4492355287075043,0.4075255095958709,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.3778718709945678,0.050000000745058,0.0524863339960575,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8519596457481384,0.4521225094795227,0.3184682726860046,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8236520886421204,0.4051310420036316,0.3872992694377899,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7200811505317688,0.2661589086055755,1.217043161392212,284.88592529296875,284.95001220703125,301.0766906738281,294.1182556152344,299.306640625,298.5103454589844,284.8883361816406,1.0,0.5698612332344055,0.4211266636848449,0.4211266636848449,1.0,1.0,-2.860893964767456,0.8857901692390442,1.975103735923767,0.2406822741031646,0.8906163573265076,0.8906163573265076,0.0,182.09686279296875,168.0,56851.796875,0.0,2221.197021484375,1.0,279.4566650390625,283.0807800292969,297.1486511230469,300.85528564453125,293.1499938964844,293.1499938964844,279.75,38663.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750225901603699,1.0,0.0,0.0,3.746482372283936,3.7465078830718994,9.365709843223158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.76513671875,0.0,1663.640380859375,1895.4371337890625,0.0,3169.91845703125,0.9287259578704834,1.0,0.0,3.0,1.0,0.0
17846100,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8535124063491821,0.4492367804050445,0.4070777595043182,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.3799221515655517,0.050000000745058,0.0523713082075119,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8556442260742188,0.4533854126930237,0.3190515637397766,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8267548680305481,0.4057460129261017,0.3875487446784973,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7227821946144104,0.266563206911087,1.217639446258545,285.0219116210937,284.95001220703125,301.0821228027344,294.1097717285156,299.3094482421875,298.5123596191406,285.0260009765625,1.0,0.568181574344635,0.4209606051445007,0.4209606051445007,1.0,1.0,-2.8619301319122314,0.8857846856117249,1.976145505905152,0.2403448224067688,0.982165515422821,0.982165515422821,0.0,179.2173309326172,168.0,56017.4453125,0.0,2208.924072265625,1.0,279.7034912109375,283.2308959960937,297.0826416015625,300.6317749023437,293.1499938964844,293.1499938964844,279.75,34360.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869164764881134,1.0,0.0,0.0,3.7864582538604736,3.7864832878112793,9.56664507612004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.2490234375,0.0,1677.62646484375,1895.4371337890625,0.0,3114.975341796875,0.9363350868225098,1.0,0.0,3.0,1.0,0.0
17846160,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8581757545471191,0.4495151937007904,0.4071234166622162,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.3829061090946197,0.050000000745058,0.0522093400359153,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8610999584197998,0.4549019038677215,0.3199406266212463,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8314008116722107,0.4065800309181213,0.3881143927574157,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7267959713935852,0.2671331167221069,1.2191956043243408,285.02325439453125,284.95001220703125,301.0871276855469,294.1010437011719,299.3123474121094,298.5144958496094,285.0221862792969,1.0,0.5661535859107971,0.4208140671253204,0.4208140671253204,1.0,1.0,-2.8654067516326904,0.8867226839065552,1.978684067726136,0.2404314428567886,1.0,1.0,0.0,175.24237060546875,156.0,56148.1171875,0.0,2195.448974609375,1.0,279.7431640625,283.2278747558594,297.082763671875,300.6763000488281,293.1499938964844,293.1499938964844,279.45001220703125,33469.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674678802490234,1.0,0.0,0.0,3.8522331714630127,3.852258682250977,9.901896191877313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.1259765625,0.0,1750.0357666015625,1895.4371337890625,0.0,3099.057373046875,0.9489585161209106,1.0,0.0,3.0,1.0,0.0
17846220,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8633944988250732,0.4491899311542511,0.4069849550724029,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.386293351650238,0.050000000745058,0.0520328357815742,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.867184579372406,0.4559617340564728,0.3207359910011291,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8365917205810547,0.407068133354187,0.3885957300662994,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7312483191490173,0.2674804627895355,1.2205333709716797,284.8784484863281,284.95001220703125,301.0917053222656,294.0920715332031,299.3143920898437,298.51568603515625,284.87237548828125,1.0,0.5637879967689514,0.4206675291061401,0.4206675291061401,1.0,1.0,-2.868175983428955,0.8873945474624634,1.980781316757202,0.2405013293027877,0.9122166633605956,0.9122166633605956,0.0,170.87753295898438,156.0,57166.03515625,0.0,2178.82275390625,1.0,279.4939880371094,283.0614318847656,297.1310119628906,300.89166259765625,293.1499938964844,293.1499938964844,279.45001220703125,36636.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744814991950989,1.0,0.0,0.0,3.841036319732666,3.841062307357788,9.844419537330396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.0556640625,0.0,1761.2864990234375,1895.4371337890625,0.0,3164.844482421875,0.9467294812202454,1.0,0.0,3.0,1.0,0.0
