time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846280,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8684428334236145,0.4485765397548675,0.4063112437725067,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.3897664248943329,0.050000000745058,0.0518589839339256,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8732030987739563,0.4567726254463196,0.3212013244628906,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8417288064956665,0.407330572605133,0.3887179493904114,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7356142401695251,0.2676577270030975,1.2207037210464478,284.8849792480469,284.95001220703125,301.0958251953125,294.0827941894531,299.31622314453125,298.5169372558594,284.8874206542969,1.0,0.5610347986221313,0.4205209910869598,0.4205209910869598,1.0,1.0,-2.8680710792541504,0.8870057463645935,1.9810653924942017,0.2401294261217117,0.8911145329475403,0.8911145329475403,0.0,166.46966552734375,144.0,56921.79296875,0.0,2157.085693359375,1.0,279.45660400390625,283.0757141113281,297.1109619140625,300.8223876953125,293.1499938964844,293.1499938964844,279.75,38816.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770925998687744,1.0,0.0,0.0,3.7561519145965576,3.7561776638031006,9.414117130290832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.3017578125,0.0,1676.189697265625,1895.4371337890625,0.0,3189.327880859375,0.9310009479522704,1.0,0.0,3.0,1.0,0.0
17846340,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8746629357337952,0.4486382901668548,0.4058445692062378,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.3935944437980652,0.050000000745058,0.0516642481088638,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8803820013999939,0.4581133723258972,0.3217790126800537,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8478849530220032,0.4079866707324981,0.3889265060424804,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.740809440612793,0.2680915296077728,1.2210465669631958,285.0216369628906,284.95001220703125,301.0995178222656,294.07330322265625,299.31890869140625,298.51953125,285.0257568359375,1.0,0.558070182800293,0.4203744530677795,0.4203744530677795,1.0,1.0,-2.868628025054932,0.8868686556816101,1.9817593097686768,0.2397581487894058,0.9829604029655457,0.9829604029655457,0.0,161.5523223876953,144.0,56069.63671875,0.0,2133.978759765625,1.0,279.70367431640625,283.226806640625,297.04443359375,300.5970153808594,293.1499938964844,293.1499938964844,279.75,34463.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710870146751404,1.0,0.0,0.0,3.794522047042847,3.794547080993652,9.607434776626178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.962890625,0.0,1688.024658203125,1895.4371337890625,0.0,3133.007080078125,0.9382266402244568,1.0,0.0,3.0,1.0,0.0
17846400,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8826902508735657,0.4489720463752746,0.4058842957019806,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.3978647887706756,0.050000000745058,0.0514420270919799,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8893258571624756,0.4597018659114837,0.3226760029792785,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8556507229804993,0.4088596999645233,0.3894695341587066,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7473620772361755,0.268690288066864,1.222448706626892,285.0235595703125,284.95001220703125,301.102783203125,294.06353759765625,299.32159423828125,298.5221862792969,285.0225524902344,1.0,0.5550683736801147,0.4202279150485992,0.4202279150485992,1.0,1.0,-2.871821880340576,0.8877028822898865,1.984118938446045,0.239797368645668,1.0,1.0,0.0,156.04019165039062,132.0,56187.45703125,0.0,2112.372802734375,1.0,279.7431945800781,283.2245788574219,297.04400634765625,300.6402282714844,293.1499938964844,293.1499938964844,279.45001220703125,33573.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869290828704834,1.0,0.0,0.0,3.858471393585205,3.858497142791748,9.933993396771257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.48828125,0.0,1758.5184326171875,1895.4371337890625,0.0,3116.158447265625,0.9504349827766418,1.0,0.0,3.0,1.0,0.0
17846460,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8911718726158142,0.448706179857254,0.4057538509368896,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.4021674394607544,0.050000000745058,0.051220167428255,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8987701535224915,0.4608227014541626,0.3234840929508209,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8639963269233704,0.409388393163681,0.3899429738521576,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7544213533401489,0.2690635919570923,1.2236944437026978,284.8790283203125,284.95001220703125,301.1056213378906,294.0535583496094,299.32330322265625,298.52362060546875,284.8729553222656,1.0,0.5519618391990662,0.4200930297374725,0.4200930297374725,1.0,1.0,-2.874440908432007,0.8883433938026428,1.9860975742340088,0.2398639470338821,0.913343608379364,0.913343608379364,0.0,150.52066040039062,132.0,57204.16015625,0.0,2089.714111328125,1.0,279.4938659667969,283.0583190917969,297.0916442871094,300.8546142578125,293.1499938964844,293.1499938964844,279.45001220703125,36673.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762359023094177,1.0,0.0,0.0,3.846849203109741,3.8468754291534415,9.874238457996398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.8916015625,0.0,1768.7076416015625,1895.4371337890625,0.0,3181.295654296875,0.9480799436569214,1.0,0.0,3.0,1.0,0.0
17846520,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8992857933044434,0.4481490850448608,0.4051000475883484,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.4063792526721954,0.050000000745058,0.0510124377906322,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9080833196640016,0.4616865217685699,0.3239634335041046,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8722223043441772,0.4096898734569549,0.3900687396526336,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7613875865936279,0.2692619264125824,1.2238093614578247,284.8852233886719,284.95001220703125,301.1080627441406,294.0433044433594,299.32470703125,298.5249938964844,284.8876647949219,1.0,0.5486401319503784,0.4199581146240234,0.4199581146240234,1.0,1.0,-2.8742737770080566,0.8879586458206177,1.986315131187439,0.2395058423280716,0.8921595811843872,0.8921595811843872,0.0,145.25201416015625,120.0,56957.0546875,0.0,2063.609619140625,1.0,279.45654296875,283.07232666015625,297.0710144042969,300.7845458984375,293.1499938964844,293.1499938964844,279.75,38833.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788204789161682,1.0,0.0,0.0,3.761954545974731,3.7619800567626953,9.443226076655264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.4892578125,0.0,1683.1810302734375,1895.4371337890625,0.0,3205.525634765625,0.9323108196258544,1.0,0.0,3.0,1.0,0.0
17846580,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9089449048042296,0.4482615888118744,0.4046568274497986,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.4112078547477722,0.050000000745058,0.0507922358810901,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9195709824562072,0.4630791544914245,0.3245584368705749,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8817548155784607,0.4103847444057464,0.3902882039546966,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7694810032844543,0.2697134912014007,1.2241177558898926,285.0220642089844,284.95001220703125,301.1100769042969,294.0328369140625,299.32696533203125,298.5277404785156,285.02618408203125,1.0,0.5452367663383484,0.4198231995105743,0.4198231995105743,1.0,1.0,-2.8748204708099365,0.8878446817398071,1.9869757890701287,0.239156037569046,0.9842329025268556,0.9842329025268556,0.0,139.6889190673828,120.0,56097.9453125,0.0,2037.2508544921875,1.0,279.70379638671875,283.2237548828125,297.0037536621094,300.5581359863281,293.1499938964844,293.1499938964844,279.75,34489.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728054165840149,1.0,0.0,0.0,3.799821376800537,3.799846410751343,9.634287607696024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.5791015625,0.0,1694.558349609375,1895.4371337890625,0.0,3149.125,0.9394322633743286,1.0,0.0,3.0,1.0,0.0
17846640,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9218641519546508,0.4486425220966339,0.4047218561172485,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.4171676337718963,0.050000000745058,0.0505505800247192,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9339249730110168,0.4647167026996612,0.3254761397838592,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8934369087219238,0.4112949073314667,0.3908478915691376,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7794767618179321,0.2703273296356201,1.2255010604858398,285.02447509765625,284.95001220703125,301.1116943359375,294.0221252441406,299.32928466796875,298.530517578125,285.0235900878906,1.0,0.5418962240219116,0.4196882843971252,0.4196882843971252,1.0,1.0,-2.8780436515808105,0.8887152671813965,1.989328503608704,0.2392219305038452,1.0,1.0,0.0,133.68580627441406,108.0,56208.91796875,0.0,2013.1246337890625,1.0,279.74322509765625,283.2221984863281,297.0024719238281,300.60015869140625,293.1499938964844,293.1499938964844,279.45001220703125,33639.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871005117893219,1.0,0.0,0.0,3.862456560134888,3.862482309341431,9.954524102795403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.7802734375,0.0,1763.9437255859375,1895.4371337890625,0.0,3132.23876953125,0.9513626098632812,1.0,0.0,3.0,1.0,0.0
17846700,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9358843564987184,0.4484171867370605,0.4046169221401214,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.4239400923252105,0.050000000745058,0.0503141172230243,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.948828399181366,0.465884119272232,0.3263067007064819,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9059664011001588,0.4118517637252807,0.3913378417491913,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7902405858039856,0.2707131505012512,1.2267400026321411,284.88006591796875,284.95001220703125,301.1129150390625,294.0111999511719,299.3304748535156,298.53192138671875,284.8739318847656,1.0,0.5385252833366394,0.4195533692836761,0.4195533692836761,1.0,1.0,-2.8807146549224854,0.8893746733665466,1.9913400411605835,0.2392933815717697,0.9149747490882874,0.9149747490882874,0.0,127.79827880859376,108.0,57231.265625,0.0,1988.5999755859373,1.0,279.4937744140625,283.0557861328125,297.0492553710937,300.813720703125,293.1499938964844,293.1499938964844,279.45001220703125,36650.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779503107070923,1.0,0.0,0.0,3.851470708847046,3.851496934890747,9.897977406581049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.0849609375,0.0,1774.215576171875,1895.4371337890625,0.0,3197.368896484375,0.9491301774978638,1.0,0.0,3.0,1.0,0.0
17846760,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9492629766464232,0.4478881359100342,0.4039838314056396,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4312826693058014,0.050000000745058,0.0500958040356636,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9626818895339966,0.4667903482913971,0.3268086612224579,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9194124341011048,0.4121694564819336,0.391473650932312,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8009154796600342,0.270918995141983,1.2268493175506592,284.8854675292969,284.95001220703125,301.11376953125,294.0000305175781,299.331298828125,298.533203125,284.8878479003906,1.0,0.5349911451339722,0.4194166660308838,0.4194166660308838,1.0,1.0,-2.8805923461914062,0.8890016674995422,1.9915906190872192,0.2389353513717651,0.8934300541877747,0.8934300541877747,0.0,122.2631607055664,96.0,56984.7421875,0.0,1961.2086181640625,1.0,279.45654296875,283.06903076171875,297.02789306640625,300.7431030273437,293.1499938964844,293.1499938964844,279.75,38814.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805631995201111,1.0,0.0,0.0,3.7672388553619385,3.7672646045684814,9.469774227000016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.42724609375,0.0,1689.2918701171875,1895.4371337890625,0.0,3221.8583984375,0.933471143245697,1.0,0.0,3.0,1.0,0.0
17846820,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9639745950698853,0.4480215609073639,0.4035546481609344,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.440363347530365,0.050000000745058,0.0498677007853984,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9772303700447084,0.468228131532669,0.3274278938770294,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9355881214141846,0.4128755331039428,0.3916977643966675,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8129754662513733,0.2713756859302521,1.2271476984024048,285.0223388671875,284.95001220703125,301.1141967773437,293.9886474609375,299.3330993652344,298.53594970703125,285.0264587402344,1.0,0.5314150452613831,0.4192799925804138,0.4192799925804138,1.0,1.0,-2.881168842315674,0.8888932466506958,1.992275595664978,0.2385823279619217,0.9856017827987672,0.9856017827987672,0.0,116.50099182128906,96.0,56119.47265625,0.0,1933.841552734375,1.0,279.70391845703125,283.2206726074219,296.95977783203125,300.5155639648437,293.1499938964844,293.1499938964844,279.75,34500.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874571681022644,1.0,0.0,0.0,3.804689645767212,3.8047149181365967,9.658990620664554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.7666015625,0.0,1700.482421875,1895.4371337890625,0.0,3165.68994140625,0.9405273795127868,1.0,0.0,3.0,1.0,0.0
17846880,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.980466604232788,0.4484225213527679,0.4036315977573395,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.4522430598735809,0.050000000745058,0.0496197529137134,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9927470684051514,0.4699110388755798,0.3283724784851074,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9549033045768738,0.4137949645519256,0.3922607898712158,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8269527554512024,0.2719938457012176,1.2285223007202148,285.0252685546875,284.95001220703125,301.1142578125,293.97705078125,299.3349304199219,298.53875732421875,285.02447509765625,1.0,0.5279349684715271,0.4191433191299438,0.4191433191299438,1.0,1.0,-2.884424924850464,0.8897692561149597,1.99465560913086,0.2386441677808761,1.0,1.0,0.0,110.33985137939452,114.0,56223.17578125,0.0,1908.8175048828125,1.0,279.7432556152344,283.2198181152344,296.9575500488281,300.5562744140625,293.1499938964844,293.1499938964844,279.45001220703125,33697.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727830648422241,1.0,0.0,0.0,3.8659534454345694,3.865979194641113,9.972557108994806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.4375,0.0,1768.717041015625,1895.4371337890625,0.0,3148.915283203125,0.9521877765655518,1.0,0.0,3.0,1.0,0.0
17846940,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9842500686645508,0.4482136964797973,0.4037147462368011,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.455319344997406,0.050000000745058,0.0495626367628574,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9967562556266784,0.4711170196533203,0.3293655216693878,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9599192142486572,0.4143561720848083,0.392937570810318,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8307544589042664,0.2723800539970398,1.2306280136108398,284.882080078125,284.95001220703125,301.11395263671875,293.9652404785156,299.3351745605469,298.53936767578125,284.8760681152344,1.0,0.5282983183860779,0.4190066158771515,0.4190066158771515,1.0,1.0,-2.888993978500366,0.8911252617835999,1.9978687763214111,0.2389266937971115,0.9174043536186218,0.9174043536186218,0.0,109.06483459472656,114.0,57274.875,0.0,1909.9150390625,1.0,279.49371337890625,283.0541687011719,297.00347900390625,300.7695007324219,293.1499938964844,293.1499938964844,279.45001220703125,36600.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797447681427002,1.0,0.0,0.0,3.856078147888184,3.8561043739318848,9.921673154167363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.078125,0.0,1779.501220703125,1895.4371337890625,0.0,3214.188232421875,0.9501786231994628,1.0,0.0,3.0,1.0,0.0
17847000,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9795814752578736,0.4476703107357025,0.4033546447753906,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.4516947269439697,0.050000000745058,0.0496300607919693,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9934818744659424,0.4720369577407837,0.3300963938236236,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9550504684448242,0.4146544337272644,0.393352210521698,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8270841836929321,0.2725621461868286,1.2320427894592283,284.8880615234375,284.95001220703125,301.11328125,293.9532165527344,299.3345947265625,298.5390319824219,284.8905334472656,1.0,0.5299804210662842,0.4188699424266815,0.4188699424266815,1.0,1.0,-2.891721248626709,0.8918004631996155,1.9999208450317385,0.2389649748802185,0.8970460295677185,0.8970460295677185,0.0,110.87596130371094,132.0,57077.46484375,0.0,1923.254638671875,1.0,279.4564819335937,283.0670166015625,296.9818420410156,300.700927734375,293.1499938964844,293.1499938964844,279.75,38671.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88246089220047,1.0,0.0,0.0,3.77545166015625,3.775477170944214,9.511107350590464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.04296875,0.0,1697.9490966796875,1895.4371337890625,0.0,3239.638427734375,0.9352269768714904,1.0,0.0,3.0,1.0,0.0
17847060,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.970962405204773,0.4477554559707641,0.4032356441020965,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.4452885687351227,0.050000000745058,0.049758780747652,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.986775040626526,0.4734658002853393,0.3309801518917084,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9457060098648072,0.4153165817260742,0.3939026892185211,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8202425837516785,0.2729670405387878,1.2338639497756958,285.02655029296875,284.95001220703125,301.1122436523437,293.94097900390625,299.334716796875,298.5398254394531,285.0308837890625,1.0,0.5328116416931152,0.4187208414077759,0.4187208414077759,1.0,1.0,-2.895639419555664,0.8928918242454529,2.0027475357055664,0.2390555888414383,0.9913890361785888,0.9913890361785888,0.0,114.28024291992188,132.0,56253.265625,0.0,1946.4288330078125,1.0,279.7041320800781,283.2195129394531,296.9135437011719,300.4757080078125,293.1499938964844,293.1499938964844,279.75,34398.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766486048698425,1.0,0.0,0.0,3.814945697784424,3.8149709701538086,9.711135362522327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.0361328125,0.0,1712.013916015625,1895.4371337890625,0.0,3185.165283203125,0.9427488446235656,1.0,0.0,3.0,1.0,0.0
17847120,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.960387885570526,0.4480883181095123,0.4036500453948974,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.4380200207233429,0.050000000745058,0.049922477453947,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9782562851905824,0.4751218855381012,0.3322156965732574,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9344630837440492,0.4161742031574249,0.3948267996311188,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8121477961540222,0.2735090255737304,1.2369033098220823,285.0343017578125,284.95001220703125,301.11083984375,293.9285583496094,299.33465576171875,298.5403137207031,285.0340881347656,1.0,0.5366411805152893,0.4185717701911926,0.4185717701911926,1.0,1.0,-2.9025797843933105,0.8950886726379395,2.007491111755371,0.2396085709333419,1.0,1.0,0.0,118.68830871582033,150.0,56382.55078125,0.0,1979.592041015625,1.0,279.7433166503906,283.2230529785156,296.9108581542969,300.5177307128906,293.1499938964844,293.1499938964844,279.45001220703125,33807.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875063955783844,1.0,0.0,0.0,3.8726165294647217,3.8726422786712646,1.00069621566945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.5625,0.0,1777.828125,1895.4371337890625,0.0,3170.306396484375,0.9537560343742372,1.0,0.0,3.0,1.0,0.0
17847180,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9466283321380616,0.447805792093277,0.4039267003536224,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.4298544526100158,0.050000000745058,0.0501351058483123,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.966791033744812,0.476287841796875,0.3333852291107178,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9206332564353944,0.4166614413261413,0.3957099318504333,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8018091917037964,0.2738002836704254,1.239905834197998,284.89227294921875,284.95001220703125,301.1091003417969,293.9159240722656,299.3331604003906,298.5389099121094,284.8856811523437,1.0,0.5411443114280701,0.4184226989746094,0.4184226989746094,1.0,1.0,-2.9092485904693604,0.8971764445304871,2.0120720863342285,0.2402098029851913,0.928226113319397,0.928226113319397,0.0,124.3314208984375,150.0,57509.6171875,0.0,2018.5802001953125,1.0,279.4935302734375,283.0560913085937,296.95623779296875,300.734375,293.1499938964844,293.1499938964844,279.45001220703125,36208.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822372555732727,1.0,0.0,0.0,3.870835542678833,3.870861768722534,9.997760344049311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.2314453125,0.0,1794.67578125,1895.4371337890625,0.0,3237.54345703125,0.9534298181533812,1.0,0.0,3.0,1.0,0.0
17847240,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9297003746032716,0.4471554756164551,0.4036749601364136,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.4213172793388366,0.050000000745058,0.0504006519913673,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.952053725719452,0.4771371185779571,0.3342238962650299,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.905227541923523,0.4168598651885986,0.3962412476539612,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7895486950874329,0.2738666236400604,1.2417901754379272,284.89190673828125,284.95001220703125,301.10699462890625,293.9031066894531,299.3310241699219,298.5368957519531,284.89410400390625,1.0,0.5460034608840942,0.4182736277580261,0.4182736277580261,1.0,1.0,-2.913179874420166,0.8982579112052917,2.014921903610229,0.2404032498598098,0.905836820602417,0.905836820602417,0.0,131.20945739746094,168.0,57354.2421875,0.0,2059.2900390625,1.0,279.4563903808594,283.0625,296.9346008300781,300.6697998046875,293.1499938964844,293.1499938964844,279.1499938964844,38318.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852839469909668,1.0,0.0,0.0,3.798786401748657,3.7988121509552,9.629040960135171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.279296875,0.0,1723.1431884765625,1895.4371337890625,0.0,3266.076904296875,0.9401537775993348,1.0,0.0,3.0,1.0,0.0
17847300,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.9130061268806458,0.4464576244354248,0.4034090340137481,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.4135869443416595,0.050000000745058,0.0506910048425197,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.9364721775054932,0.4779330492019653,0.3350462317466736,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.8912847638130188,0.4169807434082031,0.3967201709747314,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.777508556842804,0.2738541066646576,1.2434104681015017,284.80731201171875,284.95001220703125,301.10455322265625,293.8901062011719,299.3285217285156,298.5346069335937,284.8109436035156,1.0,0.5511513948440552,0.4181245267391205,0.4181245267391205,1.0,1.0,-2.916722059249878,0.8991974592208862,2.017524719238281,0.2405137121677398,0.8156264424324036,0.8156264424324036,0.0,138.69949340820312,168.0,57755.89453125,0.0,2102.495361328125,1.0,279.19842529296875,282.9657287597656,296.9394226074219,300.77880859375,293.1499938964844,293.1499938964844,279.1499938964844,43423.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891275942325592,1.0,0.0,0.0,3.658400058746338,3.6584255695343018,8.930498438530776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3134765625,0.0,1598.2021484375,1895.4371337890625,0.0,3322.138427734375,0.9099074602127076,1.0,0.0,3.0,1.0,0.0
17847360,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8982638716697693,0.4460053741931915,0.4031167328357696,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.4066185057163238,0.050000000745058,0.0510002151131629,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.921097218990326,0.4789246320724487,0.3358461260795593,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.878018856048584,0.4172183871269226,0.3971470296382904,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7660976648330688,0.2738942503929138,1.2447742223739624,284.8818664550781,284.95001220703125,301.101806640625,293.8769226074219,299.3262023925781,298.5329284667969,284.8844909667969,1.0,0.5564894080162048,0.4179003238677978,0.4179003238677978,1.0,1.0,-2.919853687286377,0.8998163938522339,2.0200374126434326,0.2403550148010254,0.8314419388771057,0.8314419388771057,0.0,146.64927673339844,186.0,57437.51171875,0.0,2147.3955078125,1.0,279.1580810546875,283.0341796875,296.8934631347656,300.6485900878906,293.1499938964844,293.1499938964844,279.45001220703125,41408.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913958072662354,1.0,0.0,0.0,3.5389480590820312,3.5389719009399414,8.35683124478237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.2607421875,0.0,1452.3262939453125,1895.4371337890625,0.0,3323.2587890625,0.8856162428855896,1.0,0.0,3.0,1.0,0.0
17847420,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.885861873626709,0.4461658000946045,0.4032603800296783,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.4004618227481842,0.050000000745058,0.0513063967227935,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9080708622932434,0.4804395139217376,0.3369282782077789,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8665315508842468,0.4178620278835296,0.3978518545627594,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7562756538391113,0.2742088139057159,1.2469562292099,285.0122375488281,284.95001220703125,301.09869384765625,293.863525390625,299.3208923339844,298.5270690917969,285.0144958496094,1.0,0.5620770454406738,0.4176761209964752,0.4176761209964752,1.0,1.0,-2.925158977508545,0.9012221693992616,2.0239367485046387,0.2404512912034988,0.9175269603729248,0.9175269603729248,0.0,154.6041259765625,186.0,56734.1015625,0.0,2196.17431640625,1.0,279.39862060546875,283.17462158203125,296.8230895996094,300.4163513183594,293.1499938964844,293.1499938964844,279.45001220703125,34943.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841729760169983,1.0,0.0,0.0,3.585080862045288,3.585103988647461,8.576126901971293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.0419921875,0.0,1454.368408203125,1895.4371337890625,0.0,3255.67431640625,0.8920958042144775,1.0,0.0,3.0,1.0,0.0
17847480,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8750734329223633,0.446412056684494,0.4037962853908539,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.3946438729763031,0.050000000745058,0.0516087189316749,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8975711464881897,0.4820578992366791,0.3382805287837982,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8566216230392456,0.4186199009418487,0.3988576233386993,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.747869074344635,0.2746577560901642,1.2502392530441284,285.00506591796875,284.95001220703125,301.09527587890625,293.8499755859375,299.31134033203125,298.5148010253906,285.0041809082031,1.0,0.5679267644882202,0.4174519181251526,0.4174519181251526,1.0,1.0,-2.9329450130462646,0.903530776500702,2.029414176940918,0.2409438490867614,0.9329321384429932,0.9329321384429932,0.0,162.560302734375,204.0,56893.5859375,0.0,2249.4697265625,1.0,279.4416198730469,283.16650390625,296.82244873046875,300.4591064453125,293.1499938964844,293.1499938964844,279.1499938964844,33713.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881751537322998,1.0,0.0,0.0,3.6514992713928223,3.651522874832153,8.896838608052349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.30078125,0.0,1517.7186279296875,1895.4371337890625,0.0,3232.9931640625,0.9040430188179016,1.0,0.0,3.0,1.0,0.0
17847540,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8645338416099548,0.4460384249687195,0.4040838181972503,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.3883101344108581,0.050000000745058,0.0519299283623695,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8873862028121948,0.4831767380237579,0.3394927382469177,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8470847010612488,0.4189997315406799,0.3997436463832855,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7398213148117065,0.2748622000217438,1.253343939781189,284.8796691894531,284.95001220703125,301.091552734375,293.83624267578125,299.30926513671875,298.5135192871094,284.87762451171875,1.0,0.5738733410835266,0.4172277152538299,0.4172277152538299,1.0,1.0,-2.9399356842041016,0.9055384993553162,2.03439736366272,0.2414010465145111,0.8473926186561584,0.8473926186561584,0.0,170.96969604492188,204.0,57730.40625,0.0,2303.8974609375,1.0,279.1985778808594,283.02459716796875,296.867919921875,300.6650695800781,293.1499938964844,293.1499938964844,279.1499938964844,38132.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881337642669678,1.0,0.0,0.0,3.6105644702911377,3.610588312149048,8.698482361069182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.63671875,0.0,1505.51806640625,1895.4371337890625,0.0,3292.750244140625,0.8956928253173828,1.0,0.0,3.0,1.0,0.0
17847600,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.854004979133606,0.4454936683177948,0.4039185643196106,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.3816366195678711,0.050000000745058,0.0522759445011615,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8771193623542786,0.4841452240943908,0.3404167890548706,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8376380801200867,0.4192212224006653,0.4003160893917084,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7317930459976196,0.2749119699001312,1.2553699016571045,284.9115600585937,284.95001220703125,301.0874938964844,293.8223571777344,299.30743408203125,298.5131530761719,284.9131774902344,1.0,0.579760730266571,0.4170035123825073,0.4170035123825073,1.0,1.0,-2.9443888664245605,0.906617283821106,2.037771701812744,0.2414612174034118,0.8497747778892517,0.8497747778892517,0.0,179.9075927734375,207.0,57553.96875,0.0,2356.6845703125,1.0,279.158203125,283.0551452636719,296.84539794921875,300.5931091308594,293.1499938964844,293.1499938964844,279.45001220703125,38728.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903146386146545,1.0,0.0,0.0,3.52889347076416,3.528916835784912,8.30941417007125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.8642578125,0.0,1422.2958984375,1895.4371337890625,0.0,3313.149658203125,0.8808140754699707,1.0,0.0,3.0,1.0,0.0
17847660,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8472447991371155,0.4454879760742187,0.4038814902305603,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.3772361874580383,0.050000000745058,0.0525209791958332,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8707340955734253,0.4855659306049347,0.3414082825183868,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8316226005554199,0.4197674691677093,0.4009012877941131,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7265942096710205,0.2751785218715668,1.2571536302566528,285.0268249511719,284.95001220703125,301.0831604003906,293.80828857421875,299.29949951171875,298.504150390625,285.0286560058594,1.0,0.5838006734848022,0.4167596399784088,0.4167596399784088,1.0,1.0,-2.948676109313965,0.9075915217399596,2.0410845279693604,0.2414022088050842,0.9330163598060608,0.9330163598060608,0.0,186.2781982421875,207.0,56888.76953125,0.0,2396.419677734375,1.0,279.39862060546875,283.181884765625,296.780517578125,300.38037109375,293.1499938964844,293.1499938964844,279.45001220703125,33732.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847569227218628,1.0,0.0,0.0,3.588299512863159,3.588322401046753,8.591532605350949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.474609375,0.0,1448.9217529296875,1895.4371337890625,0.0,3261.142578125,0.8915348649024963,1.0,0.0,3.0,1.0,0.0
17847720,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8427940011024475,0.4456084668636322,0.4041689932346344,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.374170571565628,0.050000000745058,0.0527005121111869,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8667371869087219,0.4871124625205993,0.3426114022731781,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8276829123497009,0.42042937874794,0.4016919136047363,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7231563329696655,0.2755676805973053,1.2596149444580078,285.0130310058594,284.95001220703125,301.0784912109375,293.7940673828125,299.2919311523437,298.4955444335937,285.0113525390625,1.0,0.5872704386711121,0.4165157377719879,0.4165157377719879,1.0,1.0,-2.9545915126800537,0.9091545939445496,2.0454370975494385,0.2415791600942611,0.9479734897613524,0.9479734897613524,0.0,191.05386352539065,195.0,57080.1328125,0.0,2431.19775390625,1.0,279.441650390625,283.16705322265625,296.7779846191406,300.426513671875,293.1499938964844,293.1499938964844,279.1499938964844,32935.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834483027458191,1.0,0.0,0.0,3.664174318313599,3.6641979217529297,8.958710964179772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.6728515625,0.0,1525.9752197265625,1895.4371337890625,0.0,3248.8876953125,0.9062488079071044,1.0,0.0,3.0,1.0,0.0
17847780,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8413115739822388,0.4451399743556976,0.4041087925434112,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.3732133209705353,0.050000000745058,0.0527581088244915,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8659918308258057,0.488173633813858,0.3435847759246826,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8266340494155884,0.4207196533679962,0.4022277593612671,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7222175598144531,0.2757095992565155,1.2611931562423706,284.87725830078125,284.95001220703125,301.07354736328125,293.7796630859375,299.290771484375,298.4964294433594,284.87408447265625,1.0,0.58832186460495,0.416271835565567,0.416271835565567,1.0,1.0,-2.958308458328247,0.9099040627479552,2.0484042167663574,0.2415501326322555,0.8565366864204407,0.8565366864204407,0.0,192.66151428222656,195.0,57939.76171875,0.0,2446.08251953125,1.0,279.1981506347656,283.0150451660156,296.8200378417969,300.6321105957031,293.1499938964844,293.1499938964844,279.1499938964844,37474.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905664682388306,1.0,0.0,0.0,3.634022951126098,3.634047031402588,8.811881002657174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.04296875,0.0,1526.446533203125,1895.4371337890625,0.0,3315.505126953125,0.9004106521606445,1.0,0.0,3.0,1.0,0.0
17847840,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8410520553588867,0.4445315301418304,0.4035376906394958,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.373290479183197,0.050000000745058,0.0527534075081348,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8666484355926514,0.4891075491905212,0.3442158102989197,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8268378973007202,0.4208679497241974,0.4023712277412414,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7223363518714905,0.2757134735584259,1.261305570602417,284.9027099609375,284.95001220703125,301.0682983398437,293.7651062011719,299.28973388671875,298.4980773925781,284.9043884277344,1.0,0.5881662368774414,0.4160279333591461,0.4160279333591461,1.0,1.0,-2.958685398101806,0.9094378352165222,2.04924750328064,0.2409874647855758,0.8522570133209229,0.8522570133209229,0.0,192.55685424804688,183.0,57680.83203125,0.0,2446.24462890625,1.0,279.15802001953125,283.0420837402344,296.7936096191406,300.5533752441406,293.1499938964844,293.1499938964844,279.45001220703125,38745.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931373953819275,1.0,0.0,0.0,3.548083782196045,3.548107385635376,8.40003394841915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.8974609375,0.0,1442.681640625,1895.4371337890625,0.0,3339.535400390625,0.8849437236785889,1.0,0.0,3.0,1.0,0.0
17847900,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8425605893135071,0.4445343613624573,0.4031777679920196,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.3744500875473022,0.050000000745058,0.0526836849749088,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8691919445991516,0.4905605316162109,0.344974160194397,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8286686539649963,0.4213930964469909,0.4025973677635193,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7238475680351257,0.2759797573089599,1.261492371559143,285.0189208984375,284.95001220703125,301.06280517578125,293.7504272460937,299.2825927734375,298.4909973144531,285.0207824707031,1.0,0.5871690511703491,0.4157840609550476,0.4157840609550476,1.0,1.0,-2.9595723152160645,0.909163773059845,2.0504086017608643,0.2404072731733322,0.9333921670913696,0.9333921670913696,0.0,190.81968688964844,183.0,56940.234375,0.0,2439.104248046875,1.0,279.3990173339844,283.17108154296875,296.7245483398437,300.33111572265625,293.1499938964844,293.1499938964844,279.45001220703125,33916.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875826597213745,1.0,0.0,0.0,3.602034091949463,3.602057218551636,8.657428338665341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.3369140625,0.0,1465.07177734375,1895.4371337890625,0.0,3287.593505859375,0.894713819026947,1.0,0.0,3.0,1.0,0.0
17847960,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.845845103263855,0.4447054266929626,0.403201550245285,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.3766132891178131,0.050000000745058,0.0525565817952156,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8736233711242676,0.4921779930591583,0.3459876775741577,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8321216106414795,0.4220689535140991,0.4030790030956268,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7267768979072571,0.2764021754264831,1.262575387954712,285.00543212890625,284.95001220703125,301.0570068359375,293.735595703125,299.2758483886719,298.4842224121094,285.0037841796875,1.0,0.5856477618217468,0.4155777990818023,0.4155777990818023,1.0,1.0,-2.962545394897461,0.9097346067428588,2.052810907363892,0.2402393817901611,0.9459766745567322,0.9459766745567322,0.0,187.71241760253903,171.0,57072.04296875,0.0,2428.84130859375,1.0,279.4417724609375,283.1576232910156,296.71905517578125,300.3698425292969,293.1499938964844,293.1499938964844,279.1499938964844,33178.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861006498336792,1.0,0.0,0.0,3.6728906631469727,3.672914505004883,9.001384455586958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.2783203125,0.0,1537.537841796875,1895.4371337890625,0.0,3273.722900390625,0.908363938331604,1.0,0.0,3.0,1.0,0.0
17848020,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8497045636177063,0.4443108141422272,0.4030010104179382,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.3792402148246765,0.050000000745058,0.0524072311818599,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8787381649017334,0.493328332901001,0.3468642234802246,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8361756801605225,0.4223942458629608,0.4034315943717956,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7302219271659851,0.2765998542308807,1.2633739709854126,284.87139892578125,284.95001220703125,301.0509338378906,293.7205810546875,299.2753601074219,298.4866027832031,284.8685913085937,1.0,0.5836533308029175,0.4153715074062347,0.4153715074062347,1.0,1.0,-2.9645678997039795,0.9099577069282532,2.054610013961792,0.2400233000516891,0.8533199429512024,0.8533199429512024,0.0,184.0092010498047,171.0,57877.78515625,0.0,2413.804931640625,1.0,279.1980285644531,283.00836181640625,296.7591247558594,300.5691223144531,293.1499938964844,293.1499938964844,279.1499938964844,37832.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929619193077087,1.0,0.0,0.0,3.63571047782898,3.6357345581054688,8.820067023407319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.43359375,0.0,1530.9896240234375,1895.4371337890625,0.0,3337.895751953125,0.9010003209114076,1.0,0.0,3.0,1.0,0.0
17848080,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8536092638969421,0.4437895715236664,0.4023593664169311,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.3820751905441284,0.050000000745058,0.0522518754005432,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8839821219444275,0.4943669438362121,0.3474509418010711,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8403484225273132,0.4225915074348449,0.4034640491008758,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7337231040000916,0.276671826839447,1.263049840927124,284.9000549316406,284.95001220703125,301.0445861816406,293.7054748535156,299.2749328613281,298.4895324707031,284.9017944335937,1.0,0.5811871886253357,0.4151652455329895,0.4151652455329895,1.0,1.0,-2.9639663696289062,0.9092273116111756,2.054739236831665,0.2394007593393325,0.8498581051826477,0.8498581051826477,0.0,180.04896545410156,159.0,57589.1015625,0.0,2392.69189453125,1.0,279.15802001953125,283.0385437011719,296.7315368652344,300.48602294921875,293.1499938964844,293.1499938964844,279.45001220703125,38979.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952531814575195,1.0,0.0,0.0,3.545495748519897,3.5455193519592285,8.387784191654646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.046875,0.0,1441.6383056640625,1895.4371337890625,0.0,3359.298095703125,0.8845852017402649,1.0,0.0,3.0,1.0,0.0
